time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110100,304.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0751647949219,0.9990000128746032,1.0,0.5319209694862366,304.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0751647949219,0.9990000128746032,1.0,0.5601384043693542,304.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0751647949219,0.9990000128746032,1.0,0.4137163162231445,303.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0751647949219,0.9990000128746032,1.0,0.5601384043693542,303.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0751647949219,0.9990000128746032,1.0,2.657055377960205,301.0751647949219,284.95001220703125,301.07501220703125,292.43035888671875,301.0749816894531,304.3715209960937,301.0751342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.597302409412805e-05,4.395403861999512,1.0,0.0,0.0,298.5590515136719,410.0,0.058499552309513,0.0,13466.263671875,1.0,291.85955810546875,293.07012939453125,292.5238037109375,292.52703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4207727909088135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110160,304.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.07379150390625,0.9990000128746032,1.0,0.5319216251373291,304.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.07379150390625,0.9990000128746032,1.0,0.5601390600204468,304.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.07379150390625,0.9990000128746032,1.0,0.4137168228626251,303.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07379150390625,0.9990000128746032,1.0,0.5601390600204468,303.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.07379150390625,0.9990000128746032,1.0,2.6570587158203125,301.0737609863281,284.95001220703125,301.07342529296875,292.4236145019531,301.0733337402344,304.3742980957031,301.07373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563045501709,5.679536819458008,2.5972918592742644e-05,4.395371437072754,1.0,0.0,0.0,298.5561218261719,410.0,-0.7619763612747192,0.0,13466.2763671875,1.0,291.859375,293.07012939453125,292.51776123046875,292.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4206701815128326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110220,304.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,0.5319229364395142,304.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,0.5601404905319214,304.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,0.4137178361415863,303.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,0.5601404905319214,303.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,2.657065153121948,301.0701904296875,284.95001220703125,301.0694274902344,292.4100341796875,301.0693359375,304.3796081542969,301.0700988769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576396942139,5.679550647735596,2.597271122795064e-05,4.395306587219238,1.0,0.0,0.0,298.5501708984375,410.0,-2.3364744186401367,0.0,13466.3037109375,1.0,291.8589782714844,293.07012939453125,292.5055236816406,292.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420444130897522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110280,304.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,0.5319229364395142,304.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,0.5601404905319214,304.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,0.4137178361415863,303.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,0.5601404905319214,303.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0701904296875,0.9990000128746032,1.0,2.657065153121948,301.0701904296875,284.95001220703125,301.0694274902344,292.4100341796875,301.0693359375,304.3796081542969,301.0700988769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576396942139,5.679550647735596,2.597271122795064e-05,4.395306587219238,1.0,0.0,0.0,298.5501708984375,410.0,-2.3364744186401367,0.0,13466.3037109375,1.0,291.8589782714844,293.07012939453125,292.5055236816406,292.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.420444130897522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110340,304.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,0.5319242477416992,304.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,0.5601418614387512,304.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,0.4137188792228699,303.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,0.5601418614387512,303.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,2.657071828842163,301.0654602050781,284.95001220703125,301.0643005371094,292.3963623046875,301.064208984375,304.3845520019531,301.0653686523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679564476013184,2.5972502044169232e-05,4.395242214202881,1.0,0.0,0.0,298.5442810058594,410.0,-3.908723831176758,0.0,13466.330078125,1.0,291.8586120605469,293.0700988769531,292.4931335449219,292.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4201897084712982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110400,304.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,0.5319242477416992,304.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,0.5601418614387512,304.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,0.4137188792228699,303.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,0.5601418614387512,303.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.06549072265625,0.9990000128746032,1.0,2.657071828842163,301.0654602050781,284.95001220703125,301.0643005371094,292.3963623046875,301.064208984375,304.3845520019531,301.0653686523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679564476013184,2.5972502044169232e-05,4.395242214202881,1.0,0.0,0.0,298.5442810058594,410.0,-3.908723831176758,0.0,13466.330078125,1.0,291.8586120605469,293.0700988769531,292.4931335449219,292.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4201897084712982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110460,304.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,0.5319255590438843,304.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,0.560143232345581,304.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,0.4137198626995086,303.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,0.560143232345581,303.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,2.657078266143799,301.0595703125,284.95001220703125,301.0580139160156,292.382568359375,301.0578918457031,304.3891296386719,301.0594482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.5972298317356035e-05,4.395178318023682,1.0,0.0,0.0,298.5384826660156,410.0,-5.4730224609375,0.0,13466.3564453125,1.0,291.85821533203125,293.0700988769531,292.4805603027344,292.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4199053049087524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110520,304.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,0.5319255590438843,304.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,0.560143232345581,304.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,0.4137198626995086,303.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,0.560143232345581,303.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0596008300781,0.9990000128746032,1.0,2.657078266143799,301.0595703125,284.95001220703125,301.0580139160156,292.382568359375,301.0578918457031,304.3891296386719,301.0594482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.5972298317356035e-05,4.395178318023682,1.0,0.0,0.0,298.5384826660156,410.0,-5.4730224609375,0.0,13466.3564453125,1.0,291.85821533203125,293.0700988769531,292.4805603027344,292.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4199053049087524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110580,304.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,0.5319268107414246,304.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,0.5601445436477661,304.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,0.4137208461761474,303.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,0.5601445436477661,303.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,2.6570847034454346,301.0526123046875,284.95001220703125,301.0505676269531,292.36871337890625,301.0505065917969,304.39337158203125,301.0524597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.5972098228521645e-05,4.395116329193115,1.0,0.0,0.0,298.5328063964844,410.0,-7.04654598236084,0.0,13466.3818359375,1.0,291.8578186035156,293.070068359375,292.4678955078125,292.4712829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4195947349071502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110640,304.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,0.5319268107414246,304.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,0.5601445436477661,304.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,0.4137208461761474,303.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,0.5601445436477661,303.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0526428222656,0.9990000128746032,1.0,2.6570847034454346,301.0526123046875,284.95001220703125,301.0505676269531,292.36871337890625,301.0505065917969,304.39337158203125,301.0524597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.5972098228521645e-05,4.395116329193115,1.0,0.0,0.0,298.5328063964844,410.0,-7.04654598236084,0.0,13466.3818359375,1.0,291.8578186035156,293.070068359375,292.4678955078125,292.4712829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4195947349071502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110700,304.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0487060546875,0.9990000128746032,1.0,0.5319274067878723,304.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0487060546875,0.9990000128746032,1.0,0.5601451992988586,304.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0487060546875,0.9990000128746032,1.0,0.4137213230133056,303.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0487060546875,0.9990000128746032,1.0,0.5601451992988586,303.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0487060546875,0.9990000128746032,1.0,2.657087564468384,301.0486755371094,284.95001220703125,301.0464172363281,292.3617858886719,301.0463562011719,304.39532470703125,301.0484924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.0,0.0,298.53009033203125,410.0,-7.827523708343506,0.0,13466.3935546875,1.0,291.8576354980469,293.070068359375,292.46148681640625,292.46490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.419427752494812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110760,304.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444641113281,0.9990000128746032,1.0,0.5319280028343201,304.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444641113281,0.9990000128746032,1.0,0.5601457953453064,304.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444641113281,0.9990000128746032,1.0,0.4137217998504638,303.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444641113281,0.9990000128746032,1.0,0.5601457953453064,303.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444641113281,0.9990000128746032,1.0,2.657090663909912,301.04443359375,284.95001220703125,301.0419921875,292.3548278808594,301.0419311523437,304.397216796875,301.0442810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603576660156,2.597190905362368e-05,4.395057201385498,1.0,0.0,0.0,298.52740478515625,410.0,-8.603675842285156,0.0,13466.4052734375,1.0,291.8574523925781,293.070068359375,292.4550476074219,292.45849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.419253945350647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110820,304.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,0.5319291353225708,304.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,0.5601470470428467,304.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,0.4137226641178131,303.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,0.5601470470428467,303.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,2.6570963859558105,301.0350646972656,284.95001220703125,301.03228759765625,292.3409118652344,301.0321350097656,304.40069580078125,301.0348815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.5971728973672725e-05,4.395001411437988,1.0,0.0,0.0,298.5223083496094,410.0,-10.1777925491333,0.0,13466.4287109375,1.0,291.8570556640625,293.070068359375,292.4421081542969,292.4455871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4188835620880127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110880,304.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,0.5319291353225708,304.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,0.5601470470428467,304.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,0.4137226641178131,303.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,0.5601470470428467,303.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0350952148437,0.9990000128746032,1.0,2.6570963859558105,301.0350646972656,284.95001220703125,301.03228759765625,292.3409118652344,301.0321350097656,304.40069580078125,301.0348815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.5971728973672725e-05,4.395001411437988,1.0,0.0,0.0,298.5223083496094,410.0,-10.1777925491333,0.0,13466.4287109375,1.0,291.8570556640625,293.070068359375,292.4421081542969,292.4455871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4188835620880127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110940,304.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,0.5319302082061768,304.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,0.5601481199264526,304.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,0.4137234985828399,303.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,0.5601481199264526,303.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,2.657101631164551,301.0248107910156,284.95001220703125,301.0214233398437,292.3269958496094,301.0214538574219,304.4039001464844,301.0245666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.59715616266476e-05,4.394948959350586,1.0,0.0,0.0,298.5175476074219,410.0,-11.7796630859375,0.0,13466.4501953125,1.0,291.8566589355469,293.0700378417969,292.4290771484375,292.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4184916317462921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111000,304.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,0.5319302082061768,304.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,0.5601481199264526,304.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,0.4137234985828399,303.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,0.5601481199264526,303.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0248413085937,0.9990000128746032,1.0,2.657101631164551,301.0248107910156,284.95001220703125,301.0214233398437,292.3269958496094,301.0214538574219,304.4039001464844,301.0245666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.59715616266476e-05,4.394948959350586,1.0,0.0,0.0,298.5175476074219,410.0,-11.7796630859375,0.0,13466.4501953125,1.0,291.8566589355469,293.0700378417969,292.4290771484375,292.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4184916317462921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111060,304.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,0.5319311618804932,304.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,0.5601491332054138,304.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,0.4137242138385772,303.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,0.5601491332054138,303.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,2.6571061611175537,301.01300048828125,284.95001220703125,301.0094299316406,292.3130798339844,301.0092163085937,304.4066467285156,301.01275634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661750793457,5.679636001586914,2.5971416107495315e-05,4.394903659820557,1.0,0.0,0.0,298.513427734375,410.0,-13.372509002685549,0.0,13466.46875,1.0,291.8562927246094,293.0700378417969,292.4159545898437,292.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4180622398853302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111120,304.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,0.5319311618804932,304.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,0.5601491332054138,304.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,0.4137242138385772,303.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,0.5601491332054138,303.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0130310058594,0.9990000128746032,1.0,2.6571061611175537,301.01300048828125,284.95001220703125,301.0094299316406,292.3130798339844,301.0092163085937,304.4066467285156,301.01275634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661750793457,5.679636001586914,2.5971416107495315e-05,4.394903659820557,1.0,0.0,0.0,298.513427734375,410.0,-13.372509002685549,0.0,13466.46875,1.0,291.8562927246094,293.0700378417969,292.4159545898437,292.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4180622398853302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111180,304.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,0.53193199634552,304.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,0.5601500272750854,304.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,0.4137248992919922,303.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,0.5601500272750854,303.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,2.657110452651977,301.0005798339844,284.95001220703125,300.99627685546875,292.2991943359375,300.9963684082031,304.4091796875,301.00030517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127968329005e-05,4.394861698150635,1.0,0.0,0.0,298.50958251953125,410.0,-14.96638011932373,0.0,13466.4853515625,1.0,291.8558959960937,293.07000732421875,292.4027404785156,292.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176183044910431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111240,304.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,0.53193199634552,304.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,0.5601500272750854,304.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,0.4137248992919922,303.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,0.5601500272750854,303.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0006408691406,0.9990000128746032,1.0,2.657110452651977,301.0005798339844,284.95001220703125,300.99627685546875,292.2991943359375,300.9963684082031,304.4091796875,301.00030517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127968329005e-05,4.394861698150635,1.0,0.0,0.0,298.50958251953125,410.0,-14.96638011932373,0.0,13466.4853515625,1.0,291.8558959960937,293.07000732421875,292.4027404785156,292.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176183044910431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111300,304.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9938659667969,0.9990000128746032,1.0,0.5319323539733887,304.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9938659667969,0.9990000128746032,1.0,0.5601503849029541,304.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9938659667969,0.9990000128746032,1.0,0.4137251675128937,303.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9938659667969,0.9990000128746032,1.0,0.5601503849029541,303.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9938659667969,0.9990000128746032,1.0,2.6571123600006104,300.9938049316406,284.95001220703125,300.9892883300781,292.29229736328125,300.9893493652344,304.4103088378906,300.9934997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.597122329461854e-05,4.394844055175781,1.0,0.0,0.0,298.5079650878906,410.0,-15.873174667358398,0.0,13466.4931640625,1.0,291.855712890625,293.07000732421875,292.3961181640625,292.3996887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4173844158649444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111360,304.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9867553710937,0.9990000128746032,1.0,0.5319326519966125,304.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9867553710937,0.9990000128746032,1.0,0.5601507425308228,304.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9867553710937,0.9990000128746032,1.0,0.4137254059314728,303.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9867553710937,0.9990000128746032,1.0,0.5601507425308228,303.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9867553710937,0.9990000128746032,1.0,2.657113790512085,300.9866943359375,284.95001220703125,300.98199462890625,292.285400390625,300.9820251464844,304.41131591796875,300.98638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971174181904644e-05,4.3948283195495605,1.0,0.0,0.0,298.50653076171875,410.0,-16.722970962524414,0.0,13466.4990234375,1.0,291.85552978515625,293.07000732421875,292.3894958496094,292.39306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4171419739723205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111420,304.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,0.5319331884384155,304.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,0.5601512789726257,304.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,0.4137258231639862,303.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,0.5601512789726257,303.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,2.657116413116455,300.9715576171875,284.95001220703125,300.9665832519531,292.27166748046875,300.96649169921875,304.4130249023437,300.9712219238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683208465576,5.679657459259033,2.5971094146370888e-05,4.394803524017334,1.0,0.0,0.0,298.5042724609375,410.0,-18.2796688079834,0.0,13466.509765625,1.0,291.8551330566406,293.0699768066406,292.3761901855469,292.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4166325628757477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111480,304.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,0.5319331884384155,304.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,0.5601512789726257,304.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,0.4137258231639862,303.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,0.5601512789726257,303.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716186523437,0.9990000128746032,1.0,2.657116413116455,300.9715576171875,284.95001220703125,300.9665832519531,292.27166748046875,300.96649169921875,304.4130249023437,300.9712219238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683208465576,5.679657459259033,2.5971094146370888e-05,4.394803524017334,1.0,0.0,0.0,298.5042724609375,410.0,-18.2796688079834,0.0,13466.509765625,1.0,291.8551330566406,293.0699768066406,292.3761901855469,292.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4166325628757477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111540,304.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,0.5319335460662842,304.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,0.5601516962051392,304.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,0.4137261211872101,303.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,0.5601516962051392,303.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,2.657118320465088,300.9556579589844,284.95001220703125,300.95001220703125,292.2580261230469,300.9501647949219,304.4145202636719,300.9552917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.5971032300731167e-05,4.394784450531006,1.0,0.0,0.0,298.5025329589844,410.0,-19.872777938842773,0.0,13466.517578125,1.0,291.854736328125,293.0699768066406,292.36285400390625,292.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4161061942577362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111600,304.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,0.5319335460662842,304.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,0.5601516962051392,304.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,0.4137261211872101,303.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,0.5601516962051392,303.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9557189941406,0.9990000128746032,1.0,2.657118320465088,300.9556579589844,284.95001220703125,300.95001220703125,292.2580261230469,300.9501647949219,304.4145202636719,300.9552917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.5971032300731167e-05,4.394784450531006,1.0,0.0,0.0,298.5025329589844,410.0,-19.872777938842773,0.0,13466.517578125,1.0,291.854736328125,293.0699768066406,292.36285400390625,292.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4161061942577362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111660,304.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,0.5319338440895081,304.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,0.5601519346237183,304.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,0.4137263298034668,303.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,0.5601519346237183,303.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,2.6571197509765625,300.93853759765625,284.95001220703125,300.9326171875,292.2442321777344,300.9327087402344,304.4155578613281,300.93817138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.679664134979248,2.597099046397489e-05,4.394771575927734,1.0,0.0,0.0,298.5013427734375,410.0,-21.271493911743164,0.0,13466.5224609375,1.0,291.8543701171875,293.0699462890625,292.3494567871094,292.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.41554856300354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111720,304.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,0.5319338440895081,304.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,0.5601519346237183,304.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,0.4137263298034668,303.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,0.5601519346237183,303.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9386291503906,0.9990000128746032,1.0,2.6571197509765625,300.93853759765625,284.95001220703125,300.9326171875,292.2442321777344,300.9327087402344,304.4155578613281,300.93817138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.679664134979248,2.597099046397489e-05,4.394771575927734,1.0,0.0,0.0,298.5013427734375,410.0,-21.271493911743164,0.0,13466.5224609375,1.0,291.8543701171875,293.0699462890625,292.3494567871094,292.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.41554856300354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111780,304.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,0.5319340825080872,304.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,0.5601522326469421,304.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,0.4137265086174011,303.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,0.5601522326469421,303.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,2.657120943069458,300.92095947265625,284.95001220703125,300.9147644042969,292.2301025390625,300.9148864746094,304.41632080078125,300.92059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67969274520874,5.679666519165039,2.5970950446208008e-05,4.394758701324463,1.0,0.0,0.0,298.50018310546875,410.0,-22.34301948547364,0.0,13466.5283203125,1.0,291.8539733886719,293.0699462890625,292.3359680175781,292.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4149748384952545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111840,304.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,0.5319340825080872,304.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,0.5601522326469421,304.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,0.4137265086174011,303.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,0.5601522326469421,303.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9210510253906,0.9990000128746032,1.0,2.657120943069458,300.92095947265625,284.95001220703125,300.9147644042969,292.2301025390625,300.9148864746094,304.41632080078125,300.92059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67969274520874,5.679666519165039,2.5970950446208008e-05,4.394758701324463,1.0,0.0,0.0,298.50018310546875,410.0,-22.34301948547364,0.0,13466.5283203125,1.0,291.8539733886719,293.0699462890625,292.3359680175781,292.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4149748384952545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111900,304.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9121398925781,0.9990000128746032,1.0,0.5319342017173767,304.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9121398925781,0.9990000128746032,1.0,0.5601523518562317,304.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9121398925781,0.9990000128746032,1.0,0.4137266278266907,303.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9121398925781,0.9990000128746032,1.0,0.5601523518562317,303.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9121398925781,0.9990000128746032,1.0,2.657121658325196,300.9120788574219,284.95001220703125,300.9056701660156,292.222900390625,300.9058532714844,304.4166564941406,300.91168212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.5970928618335165e-05,4.394752502441406,1.0,0.0,0.0,298.49957275390625,410.0,-22.813879013061523,0.0,13466.5302734375,1.0,291.8537902832031,293.0699462890625,292.3291931152344,292.3328552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4146844148635864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111960,304.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9030456542969,0.9990000128746032,1.0,0.531934380531311,304.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9030456542969,0.9990000128746032,1.0,0.5601524710655212,304.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9030456542969,0.9990000128746032,1.0,0.4137267172336578,303.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9030456542969,0.9990000128746032,1.0,0.5601524710655212,303.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9030456542969,0.9990000128746032,1.0,2.6571223735809326,300.9029846191406,284.95001220703125,300.896484375,292.2156066894531,300.8966369628906,304.4168701171875,300.902587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.597090860945173e-05,4.394745826721191,1.0,0.0,0.0,298.4989929199219,410.0,-23.25314712524414,0.0,13466.533203125,1.0,291.85357666015625,293.0699462890625,292.3223876953125,292.3260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.414388358592987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112020,304.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,0.5319346189498901,304.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,0.5601527690887451,304.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,0.4137269258499145,303.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,0.5601527690887451,303.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,2.657123565673828,300.8844909667969,284.95001220703125,300.8778076171875,292.2008056640625,300.87799072265625,304.41717529296875,300.88409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.0,0.0,298.4977722167969,410.0,-23.985464096069336,0.0,13466.5380859375,1.0,291.85321044921875,293.0699157714844,292.3086853027344,292.3123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4137866497039795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112080,304.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,0.5319346189498901,304.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,0.5601527690887451,304.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,0.4137269258499145,303.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,0.5601527690887451,303.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8845520019531,0.9990000128746032,1.0,2.657123565673828,300.8844909667969,284.95001220703125,300.8778076171875,292.2008056640625,300.87799072265625,304.41717529296875,300.88409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.0,0.0,298.4977722167969,410.0,-23.985464096069336,0.0,13466.5380859375,1.0,291.85321044921875,293.0699157714844,292.3086853027344,292.3123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4137866497039795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112140,304.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.531934916973114,304.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.560153067111969,304.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.4137271344661712,303.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.560153067111969,303.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,2.6571249961853027,300.8655700683594,284.95001220703125,300.8587646484375,292.1856994628906,300.8589172363281,304.4172058105469,300.8651428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.597082311694976e-05,4.394719123840332,1.0,0.0,0.0,298.4965515136719,410.0,-24.59895896911621,0.0,13466.5439453125,1.0,291.8528137207031,293.0699157714844,292.2947998046875,292.29852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4131714701652527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
