time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112200,304.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.531934916973114,304.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.560153067111969,304.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.4137271344661712,303.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,0.560153067111969,303.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8656311035156,0.9990000128746032,1.0,2.6571249961853027,300.8655700683594,284.95001220703125,300.8587646484375,292.1856994628906,300.8589172363281,304.4172058105469,300.8651428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.597082311694976e-05,4.394719123840332,1.0,0.0,0.0,298.4965515136719,410.0,-24.59895896911621,0.0,13466.5439453125,1.0,291.8528137207031,293.0699157714844,292.2947998046875,292.29852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4131714701652527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112260,304.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,0.5319351553916931,304.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,0.5601533651351929,304.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,0.4137273728847503,303.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,0.5601533651351929,303.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,2.6571264266967773,300.84637451171875,284.95001220703125,300.8393859863281,292.1703186035156,300.8395690917969,304.4171142578125,300.845947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.5970779461204074e-05,4.394705772399902,1.0,0.0,0.0,298.4953308105469,410.0,-25.166215896606445,0.0,13466.5498046875,1.0,291.8524169921875,293.06988525390625,292.2807922363281,292.2845458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4125477969646454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112320,304.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,0.5319351553916931,304.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,0.5601533651351929,304.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,0.4137273728847503,303.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,0.5601533651351929,303.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.846435546875,0.9990000128746032,1.0,2.6571264266967773,300.84637451171875,284.95001220703125,300.8393859863281,292.1703186035156,300.8395690917969,304.4171142578125,300.845947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.5970779461204074e-05,4.394705772399902,1.0,0.0,0.0,298.4953308105469,410.0,-25.166215896606445,0.0,13466.5498046875,1.0,291.8524169921875,293.06988525390625,292.2807922363281,292.2845458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4125477969646454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112380,304.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,0.531935453414917,304.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,0.5601536631584167,304.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,0.4137275815010071,303.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,0.5601536631584167,303.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,2.657127857208252,300.8266906738281,284.95001220703125,300.8196716308594,292.1547241210937,300.8197937011719,304.41668701171875,300.8262939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679680824279785,2.5970733986468986e-05,4.3946919441223145,1.0,0.0,0.0,298.4940795898437,410.0,-25.638202667236328,0.0,13466.5556640625,1.0,291.85205078125,293.06988525390625,292.2665100097656,292.27032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4119093716144562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112440,304.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,0.531935453414917,304.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,0.5601536631584167,304.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,0.4137275815010071,303.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,0.5601536631584167,303.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8267822265625,0.9990000128746032,1.0,2.657127857208252,300.8266906738281,284.95001220703125,300.8196716308594,292.1547241210937,300.8197937011719,304.41668701171875,300.8262939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679680824279785,2.5970733986468986e-05,4.3946919441223145,1.0,0.0,0.0,298.4940795898437,410.0,-25.638202667236328,0.0,13466.5556640625,1.0,291.85205078125,293.06988525390625,292.2665100097656,292.27032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4119093716144562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112500,304.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,0.5319355726242065,304.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,0.5601537823677063,304.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,0.4137277007102966,303.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,0.5601537823677063,303.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.81695556640625,0.9990000128746032,1.0,2.6571285724639893,300.8168640136719,284.95001220703125,300.8097229003906,292.1468200683594,300.8099060058594,304.41650390625,300.8164367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.67968225479126,2.5970712158596143e-05,4.394684791564941,1.0,0.0,0.0,298.4934387207031,410.0,-25.84666633605957,0.0,13466.5576171875,1.0,291.8518371582031,293.0698547363281,292.2593688964844,292.26318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4115899205207824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112560,304.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8070068359375,0.9990000128746032,1.0,0.5319357514381409,304.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8070068359375,0.9990000128746032,1.0,0.5601539611816406,304.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8070068359375,0.9990000128746032,1.0,0.4137277901172638,303.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8070068359375,0.9990000128746032,1.0,0.5601539611816406,303.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8070068359375,0.9990000128746032,1.0,2.6571290493011475,300.8069152832031,284.95001220703125,300.7996826171875,292.1388854980469,300.7998962402344,304.4162292480469,300.8064880371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.59706903307233e-05,4.394678115844727,1.0,0.0,0.0,298.4927978515625,410.0,-26.09347152709961,0.0,13466.560546875,1.0,291.8516540527344,293.0698547363281,292.2521667480469,292.2560119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4112672209739685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112620,304.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,0.5319360494613647,304.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,0.5601542592048645,304.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,0.4137280285358429,303.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,0.5601542592048645,303.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,2.657130479812622,300.7867126464844,284.95001220703125,300.7794494628906,292.1228332519531,300.77960205078125,304.4154968261719,300.7862854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.394664287567139,1.0,0.0,0.0,298.4915466308594,410.0,-26.480716705322266,0.0,13466.56640625,1.0,291.85125732421875,293.06982421875,292.2375183105469,292.2414245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4106112718582153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112680,304.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,0.5319360494613647,304.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,0.5601542592048645,304.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,0.4137280285358429,303.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,0.5601542592048645,303.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.78680419921875,0.9990000128746032,1.0,2.657130479812622,300.7867126464844,284.95001220703125,300.7794494628906,292.1228332519531,300.77960205078125,304.4154968261719,300.7862854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.394664287567139,1.0,0.0,0.0,298.4915466308594,410.0,-26.480716705322266,0.0,13466.56640625,1.0,291.85125732421875,293.06982421875,292.2375183105469,292.2414245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4106112718582153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112740,304.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,0.5319362878799438,304.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,0.5601545572280884,304.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,0.4137282371520996,303.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,0.5601545572280884,303.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,2.6571319103240967,300.7663879394531,284.95001220703125,300.7590026855469,292.10662841796875,300.7591857910156,304.4146423339844,300.7659606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.0,0.0,298.4902648925781,410.0,-26.825023651123047,0.0,13466.572265625,1.0,291.85089111328125,293.06982421875,292.2227783203125,292.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4099507629871368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112800,304.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,0.5319362878799438,304.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,0.5601545572280884,304.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,0.4137282371520996,303.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,0.5601545572280884,303.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7664794921875,0.9990000128746032,1.0,2.6571319103240967,300.7663879394531,284.95001220703125,300.7590026855469,292.10662841796875,300.7591857910156,304.4146423339844,300.7659606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.0,0.0,298.4902648925781,410.0,-26.825023651123047,0.0,13466.572265625,1.0,291.85089111328125,293.06982421875,292.2227783203125,292.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4099507629871368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112860,304.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,0.5319365859031677,304.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,0.5601548552513123,304.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,0.4137284755706787,303.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,0.5601548552513123,303.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,2.657133340835572,300.745849609375,284.95001220703125,300.73834228515625,292.0902709960937,300.7385559082031,304.4136657714844,300.74542236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.5970553906518035e-05,4.394635677337647,1.0,0.0,0.0,298.48895263671875,410.0,-27.15921401977539,0.0,13466.578125,1.0,291.8504943847656,293.0697937011719,292.2078552246094,292.2118530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4092837274074554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112920,304.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,0.5319365859031677,304.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,0.5601548552513123,304.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,0.4137284755706787,303.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,0.5601548552513123,303.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7459411621094,0.9990000128746032,1.0,2.657133340835572,300.745849609375,284.95001220703125,300.73834228515625,292.0902709960937,300.7385559082031,304.4136657714844,300.74542236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.5970553906518035e-05,4.394635677337647,1.0,0.0,0.0,298.48895263671875,410.0,-27.15921401977539,0.0,13466.578125,1.0,291.8504943847656,293.0697937011719,292.2078552246094,292.2118530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4092837274074554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112980,304.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,0.5319368839263916,304.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,0.5601551532745361,304.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,0.4137286841869354,303.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,0.5601551532745361,303.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,2.657135009765625,300.72509765625,284.95001220703125,300.717529296875,292.0737609863281,300.7177124023437,304.4124755859375,300.7246398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.5970508431782943e-05,4.394621849060059,1.0,0.0,0.0,298.4876708984375,410.0,-27.42495346069336,0.0,13466.583984375,1.0,291.8501281738281,293.0697937011719,292.1927185058594,292.1967468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4086077213287353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113040,304.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,0.5319368839263916,304.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,0.5601551532745361,304.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,0.4137286841869354,303.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,0.5601551532745361,303.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.72515869140625,0.9990000128746032,1.0,2.657135009765625,300.72509765625,284.95001220703125,300.717529296875,292.0737609863281,300.7177124023437,304.4124755859375,300.7246398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.5970508431782943e-05,4.394621849060059,1.0,0.0,0.0,298.4876708984375,410.0,-27.42495346069336,0.0,13466.583984375,1.0,291.8501281738281,293.0697937011719,292.1927185058594,292.1967468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4086077213287353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113100,304.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7147827148437,0.9990000128746032,1.0,0.5319370031356812,304.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7147827148437,0.9990000128746032,1.0,0.5601553320884705,304.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7147827148437,0.9990000128746032,1.0,0.413728803396225,303.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7147827148437,0.9990000128746032,1.0,0.5601553320884705,303.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7147827148437,0.9990000128746032,1.0,2.6571357250213623,300.7146911621094,284.95001220703125,300.70709228515625,292.06549072265625,300.7073059082031,304.411865234375,300.7142333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970486603910103e-05,4.3946146965026855,1.0,0.0,0.0,298.4870300292969,410.0,-27.538164138793945,0.0,13466.5869140625,1.0,291.84991455078125,293.0697631835937,292.18511962890625,292.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4082692265510559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113160,304.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.704345703125,0.9990000128746032,1.0,0.5319371819496155,304.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.704345703125,0.9990000128746032,1.0,0.56015545129776,304.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.704345703125,0.9990000128746032,1.0,0.4137289226055145,303.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.704345703125,0.9990000128746032,1.0,0.56015545129776,303.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.704345703125,0.9990000128746032,1.0,2.6571364402771,300.7042541503906,284.95001220703125,300.69659423828125,292.05718994140625,300.69683837890625,304.4112243652344,300.70379638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698944091797,2.5970462957047857e-05,4.3946075439453125,1.0,0.0,0.0,298.4863586425781,410.0,-27.66719436645508,0.0,13466.58984375,1.0,291.8497314453125,293.0697631835937,292.177490234375,292.1815795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079294800758362,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113220,304.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,0.5319374799728394,304.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,0.5601557493209839,304.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,0.4137291312217712,303.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,0.5601557493209839,303.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,2.657137870788574,300.6832580566406,284.95001220703125,300.6755676269531,292.0404968261719,300.67578125,304.4097595214844,300.68280029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041748231277e-05,4.394593238830566,1.0,0.0,0.0,298.4850769042969,410.0,-27.855701446533203,0.0,13466.595703125,1.0,291.8493347167969,293.0697631835937,292.1620178222656,292.1661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4072436988353729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113280,304.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,0.5319374799728394,304.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,0.5601557493209839,304.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,0.4137291312217712,303.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,0.5601557493209839,303.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6833190917969,0.9990000128746032,1.0,2.657137870788574,300.6832580566406,284.95001220703125,300.6755676269531,292.0404968261719,300.67578125,304.4097595214844,300.68280029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041748231277e-05,4.394593238830566,1.0,0.0,0.0,298.4850769042969,410.0,-27.855701446533203,0.0,13466.595703125,1.0,291.8493347167969,293.0697631835937,292.1620178222656,292.1661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4072436988353729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113340,304.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,0.5319377779960632,304.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,0.5601560473442078,304.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,0.4137293696403503,303.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,0.5601560473442078,303.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,2.657139301300049,300.66217041015625,284.95001220703125,300.6544494628906,292.0237731933594,300.6546630859375,304.408203125,300.6617431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.3945794105529785,1.0,0.0,0.0,298.4837951660156,410.0,-27.99703788757324,0.0,13466.6015625,1.0,291.8489685058594,293.0697326660156,292.1464538574219,292.1506042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065553843975067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113400,304.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,0.5319377779960632,304.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,0.5601560473442078,304.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,0.4137293696403503,303.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,0.5601560473442078,303.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6622619628906,0.9990000128746032,1.0,2.657139301300049,300.66217041015625,284.95001220703125,300.6544494628906,292.0237731933594,300.6546630859375,304.408203125,300.6617431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.3945794105529785,1.0,0.0,0.0,298.4837951660156,410.0,-27.99703788757324,0.0,13466.6015625,1.0,291.8489685058594,293.0697326660156,292.1464538574219,292.1506042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4065553843975067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113460,304.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,0.5319380164146423,304.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,0.5601563453674316,304.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,0.413729578256607,303.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,0.5601563453674316,303.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,2.6571407318115234,300.6410827636719,284.95001220703125,300.6333312988281,292.00701904296875,300.633544921875,304.4064636230469,300.640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.5970328351831995e-05,4.394565105438232,1.0,0.0,0.0,298.4825134277344,410.0,-28.098329544067383,0.0,13466.607421875,1.0,291.8485717773437,293.0697021484375,292.1307067871094,292.1349182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4058640897274017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113520,304.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,0.5319380164146423,304.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,0.5601563453674316,304.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,0.413729578256607,303.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,0.5601563453674316,303.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.64117431640625,0.9990000128746032,1.0,2.6571407318115234,300.6410827636719,284.95001220703125,300.6333312988281,292.00701904296875,300.633544921875,304.4064636230469,300.640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.5970328351831995e-05,4.394565105438232,1.0,0.0,0.0,298.4825134277344,410.0,-28.098329544067383,0.0,13466.607421875,1.0,291.8485717773437,293.0697021484375,292.1307067871094,292.1349182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4058640897274017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113580,304.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,0.5319383144378662,304.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,0.5601566433906555,304.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,0.4137298166751861,303.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,0.5601566433906555,303.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,2.657141923904419,300.6199645996094,284.95001220703125,300.6121520996094,291.9902648925781,300.6123962402344,304.4046630859375,300.6195068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710865020752,2.5970282877096903e-05,4.3945512771606445,1.0,0.0,0.0,298.48126220703125,410.0,-28.176494598388672,0.0,13466.6123046875,1.0,291.8481750488281,293.0697021484375,292.1148986816406,292.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4051713943481445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113640,304.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,0.5319383144378662,304.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,0.5601566433906555,304.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,0.4137298166751861,303.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,0.5601566433906555,303.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6200561523437,0.9990000128746032,1.0,2.657141923904419,300.6199645996094,284.95001220703125,300.6121520996094,291.9902648925781,300.6123962402344,304.4046630859375,300.6195068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710865020752,2.5970282877096903e-05,4.3945512771606445,1.0,0.0,0.0,298.48126220703125,410.0,-28.176494598388672,0.0,13466.6123046875,1.0,291.8481750488281,293.0697021484375,292.1148986816406,292.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4051713943481445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113700,304.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6094665527344,0.9990000128746032,1.0,0.5319384336471558,304.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6094665527344,0.9990000128746032,1.0,0.5601568222045898,304.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6094665527344,0.9990000128746032,1.0,0.4137299060821533,303.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6094665527344,0.9990000128746032,1.0,0.5601568222045898,303.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6094665527344,0.9990000128746032,1.0,2.657142639160156,300.609375,284.95001220703125,300.6015930175781,291.9818725585937,300.6018371582031,304.4037475585937,300.6089172363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797380447387695,5.679712295532227,2.5970261049224064e-05,4.39454460144043,1.0,0.0,0.0,298.4806213378906,410.0,-28.21728134155273,0.0,13466.615234375,1.0,291.8479919433594,293.0696716308594,292.10699462890625,292.1112365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4048249721527099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113760,304.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5989074707031,0.9990000128746032,1.0,0.5319386124610901,304.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5989074707031,0.9990000128746032,1.0,0.5601569414138794,304.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5989074707031,0.9990000128746032,1.0,0.4137300252914428,303.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5989074707031,0.9990000128746032,1.0,0.5601569414138794,303.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5989074707031,0.9990000128746032,1.0,2.6571433544158936,300.59881591796875,284.95001220703125,300.5910339355469,291.9735107421875,300.5912475585937,304.40283203125,300.5983581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.597023922135122e-05,4.394537925720215,1.0,0.0,0.0,298.4800109863281,410.0,-28.24026298522949,0.0,13466.6181640625,1.0,291.8478088378906,293.0696716308594,292.0990600585937,292.1033020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4044784307479858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113820,304.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,0.5319388508796692,304.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,0.5601572394371033,304.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,0.4137302339076996,303.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,0.5601572394371033,303.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,2.657144784927368,300.5777282714844,284.95001220703125,300.5699462890625,291.956787109375,300.5701599121094,304.4009094238281,300.5772705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.5970195565605536e-05,4.394524574279785,1.0,0.0,0.0,298.4787902832031,410.0,-28.22965240478516,0.0,13466.6240234375,1.0,291.847412109375,293.0696716308594,292.0831298828125,292.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037848114967346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113880,304.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,0.5319388508796692,304.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,0.5601572394371033,304.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,0.4137302339076996,303.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,0.5601572394371033,303.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.57781982421875,0.9990000128746032,1.0,2.657144784927368,300.5777282714844,284.95001220703125,300.5699462890625,291.956787109375,300.5701599121094,304.4009094238281,300.5772705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.5970195565605536e-05,4.394524574279785,1.0,0.0,0.0,298.4787902832031,410.0,-28.22965240478516,0.0,13466.6240234375,1.0,291.847412109375,293.0696716308594,292.0831298828125,292.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037848114967346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113940,304.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,0.5319391489028931,304.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,0.5601575374603271,304.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,0.4137304425239563,303.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,0.5601575374603271,303.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,2.6571462154388428,300.5567321777344,284.95001220703125,300.5489501953125,291.9401550292969,300.5491943359375,304.3988342285156,300.5562744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.679718971252441,2.597015554783865e-05,4.394511699676514,1.0,0.0,0.0,298.47760009765625,410.0,-28.16889953613281,0.0,13466.62890625,1.0,291.8470153808594,293.06964111328125,292.067138671875,292.0714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030925929546356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114000,304.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,0.5319391489028931,304.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,0.5601575374603271,304.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,0.4137304425239563,303.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,0.5601575374603271,303.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.55682373046875,0.9990000128746032,1.0,2.6571462154388428,300.5567321777344,284.95001220703125,300.5489501953125,291.9401550292969,300.5491943359375,304.3988342285156,300.5562744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.679718971252441,2.597015554783865e-05,4.394511699676514,1.0,0.0,0.0,298.47760009765625,410.0,-28.16889953613281,0.0,13466.62890625,1.0,291.8470153808594,293.06964111328125,292.067138671875,292.0714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030925929546356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114060,304.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,0.5319393873214722,304.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,0.5601577758789062,304.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,0.4137306213378906,303.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,0.5601577758789062,303.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,2.6571474075317383,300.5357971191406,284.95001220703125,300.5280456542969,291.9236145019531,300.5282897949219,304.3966979980469,300.53533935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721832275391,2.5970113711082377e-05,4.394498825073242,1.0,0.0,0.0,298.4764404296875,410.0,-28.08659172058105,0.0,13466.634765625,1.0,291.8466491699219,293.0696105957031,292.05108642578125,292.0553894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402400940656662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114120,304.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,0.5319393873214722,304.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,0.5601577758789062,304.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,0.4137306213378906,303.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,0.5601577758789062,303.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.535888671875,0.9990000128746032,1.0,2.6571474075317383,300.5357971191406,284.95001220703125,300.5280456542969,291.9236145019531,300.5282897949219,304.3966979980469,300.53533935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721832275391,2.5970113711082377e-05,4.394498825073242,1.0,0.0,0.0,298.4764404296875,410.0,-28.08659172058105,0.0,13466.634765625,1.0,291.8466491699219,293.0696105957031,292.05108642578125,292.0553894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402400940656662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114180,304.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,0.5319396257400513,304.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,0.5601580142974854,304.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,0.4137308299541473,303.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,0.5601580142974854,303.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,2.657148599624634,300.5150756835937,284.95001220703125,300.5072937011719,291.9071655273437,300.50762939453125,304.3943786621094,300.5146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.679724216461182,2.5970075512304905e-05,4.394486904144287,1.0,0.0,0.0,298.4753723144531,410.0,-27.93673324584961,0.0,13466.638671875,1.0,291.84625244140625,293.0696105957031,292.0350036621094,292.039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017140567302704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114240,304.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,0.5319396257400513,304.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,0.5601580142974854,304.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,0.4137308299541473,303.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,0.5601580142974854,303.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5151672363281,0.9990000128746032,1.0,2.657148599624634,300.5150756835937,284.95001220703125,300.5072937011719,291.9071655273437,300.50762939453125,304.3943786621094,300.5146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.679724216461182,2.5970075512304905e-05,4.394486904144287,1.0,0.0,0.0,298.4753723144531,410.0,-27.93673324584961,0.0,13466.638671875,1.0,291.84625244140625,293.0696105957031,292.0350036621094,292.039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017140567302704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
