time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114300,304.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5047607421875,0.9990000128746032,1.0,0.5319397449493408,304.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5047607421875,0.9990000128746032,1.0,0.5601581931114197,304.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5047607421875,0.9990000128746032,1.0,0.4137309193611145,303.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5047607421875,0.9990000128746032,1.0,0.5601581931114197,303.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5047607421875,0.9990000128746032,1.0,2.657149314880371,300.5046691894531,284.95001220703125,300.4969787597656,291.89898681640625,300.4972229003906,304.3932189941406,300.5042419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970057322410867e-05,4.394480705261231,1.0,0.0,0.0,298.4748229980469,410.0,-27.901988983154297,0.0,13466.6416015625,1.0,291.8460693359375,293.069580078125,292.0269470214844,292.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4013700187206268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114360,304.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.49444580078125,0.9990000128746032,1.0,0.5319398641586304,304.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.49444580078125,0.9990000128746032,1.0,0.5601583123207092,304.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.49444580078125,0.9990000128746032,1.0,0.4137310087680816,303.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.49444580078125,0.9990000128746032,1.0,0.5601583123207092,303.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.49444580078125,0.9990000128746032,1.0,2.6571497917175293,300.4943542480469,284.95001220703125,300.4867248535156,291.8908386230469,300.4869384765625,304.3920288085937,300.4939270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.0,0.0,298.47430419921875,410.0,-27.781383514404297,0.0,13466.6435546875,1.0,291.84588623046875,293.069580078125,292.0188903808594,292.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010271728038788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114420,304.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,0.5319401025772095,304.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,0.5601585507392883,304.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,0.413731187582016,303.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,0.5601585507392883,303.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,2.6571507453918457,300.4739990234375,284.95001220703125,300.4663391113281,291.87469482421875,300.4666442871094,304.3896179199219,300.4735412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755210876465,5.679728984832764,2.5970004571718164e-05,4.394464492797852,1.0,0.0,0.0,298.47332763671875,410.0,-27.53209686279297,0.0,13466.6484375,1.0,291.8454895019531,293.0695495605469,292.0028381347656,292.00714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4003479480743408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114480,304.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,0.5319401025772095,304.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,0.5601585507392883,304.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,0.413731187582016,303.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,0.5601585507392883,303.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4740600585937,0.9990000128746032,1.0,2.6571507453918457,300.4739990234375,284.95001220703125,300.4663391113281,291.87469482421875,300.4666442871094,304.3896179199219,300.4735412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755210876465,5.679728984832764,2.5970004571718164e-05,4.394464492797852,1.0,0.0,0.0,298.47332763671875,410.0,-27.53209686279297,0.0,13466.6484375,1.0,291.8454895019531,293.0695495605469,292.0028381347656,292.00714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4003479480743408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114540,304.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,0.5319402813911438,304.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,0.5601587295532227,304.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,0.4137313365936279,303.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,0.5601587295532227,303.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,2.657151937484741,300.4537658691406,284.95001220703125,300.4461975097656,291.8587341308594,300.44647216796875,304.3871765136719,300.4533386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.679731369018555,2.59699718299089e-05,4.394454479217529,1.0,0.0,0.0,298.472412109375,410.0,-27.284442901611328,0.0,13466.65234375,1.0,291.8450927734375,293.06951904296875,291.9867858886719,291.9910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3996728658676147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114600,304.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,0.5319402813911438,304.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,0.5601587295532227,304.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,0.4137313365936279,303.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,0.5601587295532227,303.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.453857421875,0.9990000128746032,1.0,2.657151937484741,300.4537658691406,284.95001220703125,300.4461975097656,291.8587341308594,300.44647216796875,304.3871765136719,300.4533386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.679731369018555,2.59699718299089e-05,4.394454479217529,1.0,0.0,0.0,298.472412109375,410.0,-27.284442901611328,0.0,13466.65234375,1.0,291.8450927734375,293.06951904296875,291.9867858886719,291.9910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3996728658676147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114660,304.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,0.5319404602050781,304.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,0.560158908367157,304.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,0.4137314856052398,303.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,0.560158908367157,303.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,2.6571528911590576,300.43377685546875,284.95001220703125,300.4263000488281,291.8429870605469,300.42657470703125,304.384765625,300.433349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445419311523,1.0,0.0,0.0,298.4715881347656,410.0,-26.97364616394043,0.0,13466.65625,1.0,291.8447265625,293.06951904296875,291.97076416015625,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3990037441253662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114720,304.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,0.5319404602050781,304.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,0.560158908367157,304.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,0.4137314856052398,303.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,0.560158908367157,303.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338684082031,0.9990000128746032,1.0,2.6571528911590576,300.43377685546875,284.95001220703125,300.4263000488281,291.8429870605469,300.42657470703125,304.384765625,300.433349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445419311523,1.0,0.0,0.0,298.4715881347656,410.0,-26.97364616394043,0.0,13466.65625,1.0,291.8447265625,293.06951904296875,291.97076416015625,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3990037441253662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114780,304.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,0.5319406390190125,304.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,0.5601590871810913,304.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,0.4137316048145294,303.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,0.5601590871810913,303.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,2.657153606414795,300.4140625,284.95001220703125,300.4067077636719,291.82745361328125,300.406982421875,304.3823547363281,300.41363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.679734706878662,2.596991544123739e-05,4.394437313079834,1.0,0.0,0.0,298.4708251953125,410.0,-26.61060905456543,0.0,13466.6591796875,1.0,291.8443298339844,293.0694885253906,291.9548034667969,291.9591064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3983414769172668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114840,304.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,0.5319406390190125,304.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,0.5601590871810913,304.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,0.4137316048145294,303.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,0.5601590871810913,303.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4141540527344,0.9990000128746032,1.0,2.657153606414795,300.4140625,284.95001220703125,300.4067077636719,291.82745361328125,300.406982421875,304.3823547363281,300.41363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.679734706878662,2.596991544123739e-05,4.394437313079834,1.0,0.0,0.0,298.4708251953125,410.0,-26.61060905456543,0.0,13466.6591796875,1.0,291.8443298339844,293.0694885253906,291.9548034667969,291.9591064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3983414769172668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114900,304.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4044189453125,0.9990000128746032,1.0,0.5319406986236572,304.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4044189453125,0.9990000128746032,1.0,0.5601592063903809,304.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4044189453125,0.9990000128746032,1.0,0.4137316644191742,303.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4044189453125,0.9990000128746032,1.0,0.5601592063903809,303.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4044189453125,0.9990000128746032,1.0,2.657154083251953,300.4043273925781,284.95001220703125,300.39703369140625,291.8197937011719,300.39727783203125,304.3811340332031,300.4039001464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.596990452730097e-05,4.394433498382568,1.0,0.0,0.0,298.470458984375,410.0,-26.41592788696289,0.0,13466.6611328125,1.0,291.8441467285156,293.0694885253906,291.9468688964844,291.9511413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3980131447315216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114960,304.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.394775390625,0.9990000128746032,1.0,0.5319408178329468,304.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.394775390625,0.9990000128746032,1.0,0.5601592659950256,304.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.394775390625,0.9990000128746032,1.0,0.4137317240238189,303.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.394775390625,0.9990000128746032,1.0,0.5601592659950256,303.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.394775390625,0.9990000128746032,1.0,2.657154321670532,300.3946838378906,284.95001220703125,300.387451171875,291.81219482421875,300.3876953125,304.3799743652344,300.3942565917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762363433838,5.679736614227295,2.5969891794375144e-05,4.394429683685303,1.0,0.0,0.0,298.4701538085937,410.0,-26.20306396484375,0.0,13466.662109375,1.0,291.84393310546875,293.0694580078125,291.93896484375,291.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3976875245571136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115020,304.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,0.5319409370422363,304.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,0.5601593852043152,304.71875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,0.4137318134307861,303.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,0.5601593852043152,303.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,2.657155036926269,300.3756103515625,284.95001220703125,300.3685302734375,291.7972106933594,300.3687744140625,304.3776550292969,300.3752136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.596987360448111e-05,4.394423961639404,1.0,0.0,0.0,298.4696044921875,410.0,-25.75151252746582,0.0,13466.6650390625,1.0,291.84356689453125,293.0694580078125,291.9231872558594,291.92742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3970423638820648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115080,304.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,0.5319409370422363,304.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,0.5601593852043152,304.71875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,0.4137318134307861,303.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,0.5601593852043152,303.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3757019042969,0.9990000128746032,1.0,2.657155036926269,300.3756103515625,284.95001220703125,300.3685302734375,291.7972106933594,300.3687744140625,304.3776550292969,300.3752136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.596987360448111e-05,4.394423961639404,1.0,0.0,0.0,298.4696044921875,410.0,-25.75151252746582,0.0,13466.6650390625,1.0,291.84356689453125,293.0694580078125,291.9231872558594,291.92742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3970423638820648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115140,304.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,0.5319409966468811,304.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,0.5601595044136047,304.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,0.4137319028377533,303.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,0.5601595044136047,303.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,2.657155513763428,300.3570251464844,284.95001220703125,300.3500061035156,291.78253173828125,300.35028076171875,304.3753967285156,300.35662841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764747619629,5.679738521575928,2.596985723357648e-05,4.394419193267822,1.0,0.0,0.0,298.4691772460937,410.0,-25.271221160888672,0.0,13466.6669921875,1.0,291.8431701660156,293.0694274902344,291.9075927734375,291.91180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964101076126098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115200,304.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,0.5319409966468811,304.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,0.5601595044136047,304.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,0.4137319028377533,303.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,0.5601595044136047,303.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.35711669921875,0.9990000128746032,1.0,2.657155513763428,300.3570251464844,284.95001220703125,300.3500061035156,291.78253173828125,300.35028076171875,304.3753967285156,300.35662841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764747619629,5.679738521575928,2.596985723357648e-05,4.394419193267822,1.0,0.0,0.0,298.4691772460937,410.0,-25.271221160888672,0.0,13466.6669921875,1.0,291.8431701660156,293.0694274902344,291.9075927734375,291.91180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964101076126098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115260,304.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,0.5319411158561707,304.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,0.5601596236228943,304.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,0.4137319922447204,303.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,0.5601596236228943,303.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,2.657155990600586,300.3387451171875,284.95001220703125,300.3318786621094,291.7681579589844,300.3321533203125,304.37310791015625,300.3383483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969840862671845e-05,4.394413948059082,1.0,0.0,0.0,298.4687194824219,410.0,-24.78353881835937,0.0,13466.6689453125,1.0,291.8428039550781,293.06939697265625,291.89215087890625,291.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3957875669002533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115320,304.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,0.5319411158561707,304.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,0.5601596236228943,304.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,0.4137319922447204,303.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,0.5601596236228943,303.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3388366699219,0.9990000128746032,1.0,2.657155990600586,300.3387451171875,284.95001220703125,300.3318786621094,291.7681579589844,300.3321533203125,304.37310791015625,300.3383483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969840862671845e-05,4.394413948059082,1.0,0.0,0.0,298.4687194824219,410.0,-24.78353881835937,0.0,13466.6689453125,1.0,291.8428039550781,293.06939697265625,291.89215087890625,291.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3957875669002533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115380,304.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,0.5319412350654602,304.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,0.5601597428321838,304.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,0.4137320816516876,303.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,0.5601597428321838,303.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,2.6571567058563232,300.3208312988281,284.95001220703125,300.3141174316406,291.75408935546875,300.3143615722656,304.3706970214844,300.3204345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394408226013184,1.0,0.0,0.0,298.4681701660156,410.0,-24.255733489990234,0.0,13466.671875,1.0,291.8424072265625,293.0693664550781,291.8768310546875,291.8809509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3951744437217712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115440,304.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,0.5319412350654602,304.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,0.5601597428321838,304.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,0.4137320816516876,303.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,0.5601597428321838,303.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3208923339844,0.9990000128746032,1.0,2.6571567058563232,300.3208312988281,284.95001220703125,300.3141174316406,291.75408935546875,300.3143615722656,304.3706970214844,300.3204345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394408226013184,1.0,0.0,0.0,298.4681701660156,410.0,-24.255733489990234,0.0,13466.671875,1.0,291.8424072265625,293.0693664550781,291.8768310546875,291.8809509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3951744437217712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115500,304.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.31207275390625,0.9990000128746032,1.0,0.531941294670105,304.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.31207275390625,0.9990000128746032,1.0,0.5601598024368286,304.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.31207275390625,0.9990000128746032,1.0,0.41373211145401,303.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.31207275390625,0.9990000128746032,1.0,0.5601598024368286,303.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.31207275390625,0.9990000128746032,1.0,2.6571569442749023,300.3119812011719,284.95001220703125,300.3053894042969,291.7471618652344,300.3056030273437,304.36944580078125,300.3116149902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679767608642578,5.679741859436035,2.5969811758841388e-05,4.394404888153076,1.0,0.0,0.0,298.4678649902344,410.0,-23.99298667907715,0.0,13466.6728515625,1.0,291.8422241210937,293.0693664550781,291.8692321777344,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3948720097541809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115560,304.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3033447265625,0.9990000128746032,1.0,0.5319413542747498,304.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3033447265625,0.9990000128746032,1.0,0.5601598620414734,304.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3033447265625,0.9990000128746032,1.0,0.4137321710586548,303.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3033447265625,0.9990000128746032,1.0,0.5601598620414734,303.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3033447265625,0.9990000128746032,1.0,2.6571574211120605,300.30328369140625,284.95001220703125,300.2967224121094,291.74029541015625,300.29693603515625,304.36822509765625,300.3028869628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.5969799025915563e-05,4.3944010734558105,1.0,0.0,0.0,298.467529296875,410.0,-23.732866287231445,0.0,13466.6748046875,1.0,291.8420104980469,293.0693664550781,291.8616943359375,291.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3945729732513428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115620,304.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,0.5319415330886841,304.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,0.5601600408554077,304.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,0.4137322902679443,303.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,0.5601600408554077,303.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,2.657158136367798,300.2860717773437,284.95001220703125,300.2796325683594,291.7267761230469,300.2798767089844,304.3658142089844,300.2856750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977537905332e-05,4.394393444061279,1.0,0.0,0.0,298.4668273925781,410.0,-23.24409294128418,0.0,13466.677734375,1.0,291.8416442871094,293.0693359375,291.84674072265625,291.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939826190471649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115680,304.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,0.5319415330886841,304.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,0.5601600408554077,304.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,0.4137322902679443,303.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,0.5601600408554077,303.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2861328125,0.9990000128746032,1.0,2.657158136367798,300.2860717773437,284.95001220703125,300.2796325683594,291.7267761230469,300.2798767089844,304.3658142089844,300.2856750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977537905332e-05,4.394393444061279,1.0,0.0,0.0,298.4668273925781,410.0,-23.24409294128418,0.0,13466.677734375,1.0,291.8416442871094,293.0693359375,291.84674072265625,291.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939826190471649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115740,304.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,0.5319417119026184,304.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,0.560160219669342,304.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,0.4137324392795563,303.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,0.560160219669342,303.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,2.657158851623535,300.2691650390625,284.95001220703125,300.26287841796875,291.7134704589844,300.2630920410156,304.36346435546875,300.268798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.39438533782959,1.0,0.0,0.0,298.46612548828125,410.0,-22.80076026916504,0.0,13466.6806640625,1.0,291.8412475585937,293.0693054199219,291.8320007324219,291.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934032320976257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115800,304.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,0.5319417119026184,304.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,0.560160219669342,304.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,0.4137324392795563,303.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,0.560160219669342,303.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2692565917969,0.9990000128746032,1.0,2.657158851623535,300.2691650390625,284.95001220703125,300.26287841796875,291.7134704589844,300.2630920410156,304.36346435546875,300.268798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.39438533782959,1.0,0.0,0.0,298.46612548828125,410.0,-22.80076026916504,0.0,13466.6806640625,1.0,291.8412475585937,293.0693054199219,291.8320007324219,291.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934032320976257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115860,304.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,0.531941831111908,304.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,0.5601603984832764,304.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,0.4137325584888458,303.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,0.5601603984832764,303.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,2.657159805297852,300.2525329589844,284.95001220703125,300.246337890625,291.70037841796875,300.2465515136719,304.3612060546875,300.2521667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773330688477,5.679747581481934,2.596972444735001e-05,4.394377708435059,1.0,0.0,0.0,298.4654235839844,410.0,-22.3865966796875,0.0,13466.68359375,1.0,291.8408508300781,293.0692749023437,291.81744384765625,291.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3928321301937103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115920,304.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,0.531941831111908,304.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,0.5601603984832764,304.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,0.4137325584888458,303.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,0.5601603984832764,303.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2525939941406,0.9990000128746032,1.0,2.657159805297852,300.2525329589844,284.95001220703125,300.246337890625,291.70037841796875,300.2465515136719,304.3612060546875,300.2521667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773330688477,5.679747581481934,2.596972444735001e-05,4.394377708435059,1.0,0.0,0.0,298.4654235839844,410.0,-22.3865966796875,0.0,13466.68359375,1.0,291.8408508300781,293.0692749023437,291.81744384765625,291.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3928321301937103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18115980,304.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,0.5319420099258423,304.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,0.5601605176925659,304.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,0.413732647895813,303.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,0.5601605176925659,303.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,2.6571602821350098,300.2361755371094,284.95001220703125,300.23004150390625,291.6874694824219,300.23028564453125,304.35906982421875,300.23583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970443846658e-05,4.394371032714844,1.0,0.0,0.0,298.4647827148437,410.0,-22.03687286376953,0.0,13466.6865234375,1.0,291.8404846191406,293.0692443847656,291.8031311035156,291.8070068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3922730982303619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116040,304.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,0.5319420099258423,304.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,0.5601605176925659,304.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,0.413732647895813,303.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,0.5601605176925659,303.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2362670898437,0.9990000128746032,1.0,2.6571602821350098,300.2361755371094,284.95001220703125,300.23004150390625,291.6874694824219,300.23028564453125,304.35906982421875,300.23583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970443846658e-05,4.394371032714844,1.0,0.0,0.0,298.4647827148437,410.0,-22.03687286376953,0.0,13466.6865234375,1.0,291.8404846191406,293.0692443847656,291.8031311035156,291.8070068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3922730982303619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116100,304.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.22808837890625,0.9990000128746032,1.0,0.5319420695304871,304.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22808837890625,0.9990000128746032,1.0,0.5601605772972107,304.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.22808837890625,0.9990000128746032,1.0,0.4137327075004577,303.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.22808837890625,0.9990000128746032,1.0,0.5601605772972107,303.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.22808837890625,0.9990000128746032,1.0,2.657160758972168,300.22802734375,284.95001220703125,300.22198486328125,291.6810913085937,300.22216796875,304.3580017089844,300.2276916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969170554076e-05,4.394367694854736,1.0,0.0,0.0,298.4644775390625,410.0,-21.88324928283692,0.0,13466.6884765625,1.0,291.8402709960937,293.0692443847656,291.7960205078125,291.79986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3919943869113922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116160,304.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.22003173828125,0.9990000128746032,1.0,0.5319421291351318,304.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.22003173828125,0.9990000128746032,1.0,0.5601606369018555,304.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.22003173828125,0.9990000128746032,1.0,0.4137327671051025,303.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.22003173828125,0.9990000128746032,1.0,0.5601606369018555,303.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.22003173828125,0.9990000128746032,1.0,2.657160997390747,300.219970703125,284.95001220703125,300.2139587402344,291.6747436523437,300.21417236328125,304.35693359375,300.2196044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.0,0.0,298.4642333984375,410.0,-21.70830535888672,0.0,13466.689453125,1.0,291.840087890625,293.0692443847656,291.7889404296875,291.7927551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917182683944702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116220,304.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,0.5319421887397766,304.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,0.560160756111145,304.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,0.4137328267097473,303.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,0.560160756111145,303.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,2.6571614742279053,300.2040100097656,284.95001220703125,300.19805908203125,291.6621398925781,300.1982727050781,304.3549194335937,300.20367431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679750919342041,2.596966987766791e-05,4.394360542297363,1.0,0.0,0.0,298.4638366699219,410.0,-21.432950973510746,0.0,13466.6904296875,1.0,291.8396911621094,293.0692138671875,291.7750244140625,291.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911743462085724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116280,304.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,0.5319421887397766,304.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,0.560160756111145,304.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,0.4137328267097473,303.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,0.560160756111145,303.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2040710449219,0.9990000128746032,1.0,2.6571614742279053,300.2040100097656,284.95001220703125,300.19805908203125,291.6621398925781,300.1982727050781,304.3549194335937,300.20367431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679750919342041,2.596966987766791e-05,4.394360542297363,1.0,0.0,0.0,298.4638366699219,410.0,-21.432950973510746,0.0,13466.6904296875,1.0,291.8396911621094,293.0692138671875,291.7750244140625,291.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911743462085724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116340,304.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,0.5319422483444214,304.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,0.5601608157157898,304.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,0.4137328863143921,303.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,0.5601608157157898,303.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,2.6571617126464844,300.1881103515625,284.95001220703125,300.1822814941406,291.6496276855469,300.1824645996094,304.3529052734375,300.1877746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.596965896373149e-05,4.394357204437256,1.0,0.0,0.0,298.4635314941406,410.0,-21.176700592041016,0.0,13466.6923828125,1.0,291.8393249511719,293.0691833496094,291.7611389160156,291.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906331062316894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
