time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116400,304.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,0.5319422483444214,304.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,0.5601608157157898,304.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,0.4137328863143921,303.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,0.5601608157157898,303.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1882019042969,0.9990000128746032,1.0,2.6571617126464844,300.1881103515625,284.95001220703125,300.1822814941406,291.6496276855469,300.1824645996094,304.3529052734375,300.1877746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.596965896373149e-05,4.394357204437256,1.0,0.0,0.0,298.4635314941406,410.0,-21.176700592041016,0.0,13466.6923828125,1.0,291.8393249511719,293.0691833496094,291.7611389160156,291.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906331062316894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116460,304.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,0.5319423079490662,304.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,0.5601608157157898,304.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,0.4137328863143921,303.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,0.5601608157157898,303.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,2.6571619510650635,300.1723937988281,284.95001220703125,300.1666259765625,291.63720703125,300.1667785644531,304.3509826660156,300.17205810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679751873016357,2.5969657144742087e-05,4.394356727600098,1.0,0.0,0.0,298.4634704589844,410.0,-20.958478927612305,0.0,13466.6923828125,1.0,291.83892822265625,293.06915283203125,291.7474975585937,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3900994658470154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116520,304.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,0.5319423079490662,304.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,0.5601608157157898,304.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,0.4137328863143921,303.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,0.5601608157157898,303.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1724853515625,0.9990000128746032,1.0,2.6571619510650635,300.1723937988281,284.95001220703125,300.1666259765625,291.63720703125,300.1667785644531,304.3509826660156,300.17205810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679751873016357,2.5969657144742087e-05,4.394356727600098,1.0,0.0,0.0,298.4634704589844,410.0,-20.958478927612305,0.0,13466.6923828125,1.0,291.83892822265625,293.06915283203125,291.7474975585937,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3900994658470154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116580,304.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,0.5319422483444214,304.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,0.5601608157157898,304.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,0.4137328565120697,303.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,0.5601608157157898,303.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,2.6571617126464844,300.15679931640625,284.95001220703125,300.1510314941406,291.6248779296875,300.1512145996094,304.3490295410156,300.1564636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751396179199,2.59696644206997e-05,4.394359111785889,1.0,0.0,0.0,298.46368408203125,410.0,-20.81133079528809,0.0,13466.69140625,1.0,291.83856201171875,293.0691223144531,291.73406982421875,291.7377319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3895722031593323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116640,304.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,0.5319422483444214,304.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,0.5601608157157898,304.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,0.4137328565120697,303.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,0.5601608157157898,303.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1568603515625,0.9990000128746032,1.0,2.6571617126464844,300.15679931640625,284.95001220703125,300.1510314941406,291.6248779296875,300.1512145996094,304.3490295410156,300.1564636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751396179199,2.59696644206997e-05,4.394359111785889,1.0,0.0,0.0,298.46368408203125,410.0,-20.81133079528809,0.0,13466.69140625,1.0,291.83856201171875,293.0691223144531,291.73406982421875,291.7377319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3895722031593323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116700,304.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5319422483444214,304.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.560160756111145,304.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.4137328267097473,303.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.560160756111145,303.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,2.6571614742279053,300.14898681640625,284.95001220703125,300.14324951171875,291.61871337890625,300.1434326171875,304.3480834960937,300.1486511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.5969666239689104e-05,4.394359588623047,1.0,0.0,0.0,298.4637451171875,410.0,-20.74790382385254,0.0,13466.69140625,1.0,291.8383483886719,293.0691223144531,291.72735595703125,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3893090486526489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116760,304.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.14129638671875,0.9990000128746032,1.0,0.5319421887397766,304.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.14129638671875,0.9990000128746032,1.0,0.560160756111145,304.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14129638671875,0.9990000128746032,1.0,0.4137327969074249,303.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14129638671875,0.9990000128746032,1.0,0.560160756111145,303.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14129638671875,0.9990000128746032,1.0,2.657161235809326,300.1412353515625,284.95001220703125,300.135498046875,291.6125793457031,300.1356811523437,304.3471374511719,300.1408996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967351564672e-05,4.39436149597168,1.0,0.0,0.0,298.46392822265625,410.0,-20.68034553527832,0.0,13466.6904296875,1.0,291.8381652832031,293.069091796875,291.7206726074219,291.7242736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3890465795993805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116820,304.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,0.5319420695304871,304.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,0.5601605772972107,304.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,0.4137327075004577,303.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,0.5601605772972107,303.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,2.657160758972168,300.12567138671875,284.95001220703125,300.1199951171875,291.60028076171875,300.1201477050781,304.3452453613281,300.1253356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969170554076e-05,4.394367694854736,1.0,0.0,0.0,298.4644775390625,410.0,-20.59106063842773,0.0,13466.6884765625,1.0,291.8377685546875,293.0690612792969,291.7074279785156,291.71099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3885245323181152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116880,304.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,0.5319420695304871,304.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,0.5601605772972107,304.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,0.4137327075004577,303.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,0.5601605772972107,303.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.125732421875,0.9990000128746032,1.0,2.657160758972168,300.12567138671875,284.95001220703125,300.1199951171875,291.60028076171875,300.1201477050781,304.3452453613281,300.1253356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969170554076e-05,4.394367694854736,1.0,0.0,0.0,298.4644775390625,410.0,-20.59106063842773,0.0,13466.6884765625,1.0,291.8377685546875,293.0690612792969,291.7074279785156,291.71099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3885245323181152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18116940,304.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,0.5319418907165527,304.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,0.5601603984832764,304.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,0.4137325882911682,303.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,0.5601603984832764,303.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,2.657159805297852,300.1101379394531,284.95001220703125,300.1044616699219,291.5879821777344,300.1046142578125,304.3432922363281,300.1098022460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679747581481934,2.596972080937121e-05,4.394376277923584,1.0,0.0,0.0,298.4652709960937,410.0,-20.555381774902344,0.0,13466.6845703125,1.0,291.83740234375,293.0690612792969,291.6943054199219,291.6978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.388004869222641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117000,304.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,0.5319418907165527,304.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,0.5601603984832764,304.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,0.4137325882911682,303.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,0.5601603984832764,303.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1101989746094,0.9990000128746032,1.0,2.657159805297852,300.1101379394531,284.95001220703125,300.1044616699219,291.5879821777344,300.1046142578125,304.3432922363281,300.1098022460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679747581481934,2.596972080937121e-05,4.394376277923584,1.0,0.0,0.0,298.4652709960937,410.0,-20.555381774902344,0.0,13466.6845703125,1.0,291.83740234375,293.0690612792969,291.6943054199219,291.6978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.388004869222641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117060,304.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,0.5319417119026184,304.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,0.560160219669342,304.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,0.4137324392795563,303.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,0.560160219669342,303.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,2.657158851623535,300.0945739746094,284.95001220703125,300.0888977050781,291.5756530761719,300.0890808105469,304.3414001464844,300.09423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.394385814666748,1.0,0.0,0.0,298.46612548828125,410.0,-20.53366470336914,0.0,13466.6806640625,1.0,291.8370056152344,293.06903076171875,291.6812438964844,291.6847839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3874868154525757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117120,304.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,0.5319417119026184,304.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,0.560160219669342,304.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,0.4137324392795563,303.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,0.560160219669342,303.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0946655273437,0.9990000128746032,1.0,2.657158851623535,300.0945739746094,284.95001220703125,300.0888977050781,291.5756530761719,300.0890808105469,304.3414001464844,300.09423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.394385814666748,1.0,0.0,0.0,298.46612548828125,410.0,-20.53366470336914,0.0,13466.6806640625,1.0,291.8370056152344,293.06903076171875,291.6812438964844,291.6847839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3874868154525757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117180,304.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,0.5319414734840393,304.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,0.5601599812507629,304.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,0.4137322306632995,303.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,0.5601599812507629,303.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,2.65715765953064,300.0789489746094,284.95001220703125,300.0732727050781,291.5632629394531,300.0733947753906,304.3394470214844,300.07861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969788111979145e-05,4.394397735595703,1.0,0.0,0.0,298.4672241210937,410.0,-20.58551025390625,0.0,13466.67578125,1.0,291.83660888671875,293.0690002441406,291.6683044433594,291.6718139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3869687020778656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117240,304.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,0.5319414734840393,304.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,0.5601599812507629,304.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,0.4137322306632995,303.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,0.5601599812507629,303.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0790100097656,0.9990000128746032,1.0,2.65715765953064,300.0789489746094,284.95001220703125,300.0732727050781,291.5632629394531,300.0733947753906,304.3394470214844,300.07861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969788111979145e-05,4.394397735595703,1.0,0.0,0.0,298.4672241210937,410.0,-20.58551025390625,0.0,13466.67578125,1.0,291.83660888671875,293.0690002441406,291.6683044433594,291.6718139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3869687020778656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117300,304.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0711975097656,0.9990000128746032,1.0,0.5319413542747498,304.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0711975097656,0.9990000128746032,1.0,0.5601598620414734,304.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0711975097656,0.9990000128746032,1.0,0.4137321412563324,303.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0711975097656,0.9990000128746032,1.0,0.5601598620414734,303.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0711975097656,0.9990000128746032,1.0,2.657157182693481,300.0711364746094,284.95001220703125,300.0654296875,291.5570678710937,300.0655822753906,304.3384704589844,300.07080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.596980812086258e-05,4.394403457641602,1.0,0.0,0.0,298.4677734375,410.0,-20.598388671875,0.0,13466.6728515625,1.0,291.83642578125,293.0689697265625,291.6618347167969,291.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3867099285125732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117360,304.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0633239746094,0.9990000128746032,1.0,0.5319411754608154,304.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0633239746094,0.9990000128746032,1.0,0.5601596832275391,304.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0633239746094,0.9990000128746032,1.0,0.4137320518493652,303.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0633239746094,0.9990000128746032,1.0,0.5601596832275391,303.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0633239746094,0.9990000128746032,1.0,2.657156467437744,300.0632629394531,284.95001220703125,300.0575561523437,291.5508117675781,300.0577087402344,304.33746337890625,300.0629272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.6797404289245605,2.5969829948735423e-05,4.394410133361816,1.0,0.0,0.0,298.4683532714844,410.0,-20.650266647338867,0.0,13466.6708984375,1.0,291.83624267578125,293.0689697265625,291.6553649902344,291.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864509165287018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117420,304.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,0.5319408774375916,304.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,0.5601593852043152,304.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,0.4137318134307861,303.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,0.5601593852043152,303.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,2.657155036926269,300.0473937988281,284.95001220703125,300.04168701171875,291.5382385253906,300.0417785644531,304.3353881835937,300.0470275878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.5969875423470512e-05,4.3944244384765625,1.0,0.0,0.0,298.4696350097656,410.0,-20.790985107421875,0.0,13466.6650390625,1.0,291.8358459472656,293.0689392089844,291.6424865722656,291.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3859302401542663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117480,304.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,0.5319408774375916,304.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,0.5601593852043152,304.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,0.4137318134307861,303.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,0.5601593852043152,303.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0474548339844,0.9990000128746032,1.0,2.657155036926269,300.0473937988281,284.95001220703125,300.04168701171875,291.5382385253906,300.0417785644531,304.3353881835937,300.0470275878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.5969875423470512e-05,4.3944244384765625,1.0,0.0,0.0,298.4696350097656,410.0,-20.790985107421875,0.0,13466.6650390625,1.0,291.8358459472656,293.0689392089844,291.6424865722656,291.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3859302401542663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117540,304.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,0.5319406390190125,304.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,0.5601590871810913,304.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,0.413731575012207,303.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,0.5601590871810913,303.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,2.657153606414795,300.03143310546875,284.95001220703125,300.0256652832031,291.5255432128906,300.0257873535156,304.3332824707031,300.0310974121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.0,0.0,298.470947265625,410.0,-20.935245513916016,0.0,13466.6591796875,1.0,291.8354797363281,293.06890869140625,291.629638671875,291.6330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854086995124817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117600,304.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,0.5319406390190125,304.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,0.5601590871810913,304.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,0.413731575012207,303.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,0.5601590871810913,303.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.031494140625,0.9990000128746032,1.0,2.657153606414795,300.03143310546875,284.95001220703125,300.0256652832031,291.5255432128906,300.0257873535156,304.3332824707031,300.0310974121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.0,0.0,298.470947265625,410.0,-20.935245513916016,0.0,13466.6591796875,1.0,291.8354797363281,293.06890869140625,291.629638671875,291.6330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854086995124817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117660,304.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,0.5319403409957886,304.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,0.5601587891578674,304.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,0.4137313663959503,303.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,0.5601587891578674,303.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,2.657151937484741,300.01531982421875,284.95001220703125,300.00946044921875,291.5127258300781,300.0096130371094,304.3311462402344,300.0149841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731369018555,2.5969968191930093e-05,4.394453525543213,1.0,0.0,0.0,298.4723205566406,410.0,-21.158187866210938,0.0,13466.6533203125,1.0,291.8350830078125,293.0688781738281,291.61676025390625,291.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3848846852779388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117720,304.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,0.5319403409957886,304.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,0.5601587891578674,304.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,0.4137313663959503,303.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,0.5601587891578674,303.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.015380859375,0.9990000128746032,1.0,2.657151937484741,300.01531982421875,284.95001220703125,300.00946044921875,291.5127258300781,300.0096130371094,304.3311462402344,300.0149841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731369018555,2.5969968191930093e-05,4.394453525543213,1.0,0.0,0.0,298.4723205566406,410.0,-21.158187866210938,0.0,13466.6533203125,1.0,291.8350830078125,293.0688781738281,291.61676025390625,291.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3848846852779388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117780,304.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,0.5319400429725647,304.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,0.5601584315299988,304.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,0.4137311279773712,303.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,0.5601584315299988,303.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,2.6571505069732666,299.9988708496094,284.95001220703125,299.9930114746094,291.49969482421875,299.9931030273437,304.32879638671875,299.99853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679754257202148,5.6797285079956055,2.5970015485654585e-05,4.394468307495117,1.0,0.0,0.0,298.4736633300781,410.0,-21.42435646057129,0.0,13466.646484375,1.0,291.8346862792969,293.06884765625,291.6038818359375,291.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843535780906677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117840,304.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,0.5319400429725647,304.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,0.5601584315299988,304.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,0.4137311279773712,303.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,0.5601584315299988,303.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.9990000128746032,1.0,2.6571505069732666,299.9988708496094,284.95001220703125,299.9930114746094,291.49969482421875,299.9931030273437,304.32879638671875,299.99853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679754257202148,5.6797285079956055,2.5970015485654585e-05,4.394468307495117,1.0,0.0,0.0,298.4736633300781,410.0,-21.42435646057129,0.0,13466.646484375,1.0,291.8346862792969,293.06884765625,291.6038818359375,291.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843535780906677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117900,304.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9907531738281,0.9990000128746032,1.0,0.5319398641586304,304.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9907531738281,0.9990000128746032,1.0,0.5601583123207092,304.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9907531738281,0.9990000128746032,1.0,0.4137310087680816,303.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9907531738281,0.9990000128746032,1.0,0.5601583123207092,303.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9907531738281,0.9990000128746032,1.0,2.6571497917175293,299.9906921386719,284.95001220703125,299.9847106933594,291.4931030273437,299.9848937988281,304.3276062011719,299.9903259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.0,0.0,298.4743347167969,410.0,-21.52482795715332,0.0,13466.6435546875,1.0,291.8345031738281,293.06884765625,291.5974426269531,291.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3840885758399963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18117960,304.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.5319397449493408,304.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.5601581335067749,304.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.4137308895587921,303.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,0.5601581335067749,303.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9824523925781,0.9990000128746032,1.0,2.657149076461792,299.9823608398437,284.95001220703125,299.9763488769531,291.4864807128906,299.9765014648437,304.326416015625,299.9820251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725170135498,2.597006277937908e-05,4.394482612609863,1.0,0.0,0.0,298.4749755859375,410.0,-21.70999526977539,0.0,13466.640625,1.0,291.8343200683594,293.0688171386719,291.5909729003906,291.5944519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3838216364383697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118020,304.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,0.5319394469261169,304.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,0.560157835483551,304.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,0.4137306809425354,303.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,0.560157835483551,303.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,2.6571476459503174,299.96539306640625,284.95001220703125,299.9593811035156,291.4730529785156,299.9594116210937,304.3238525390625,299.96502685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974853515625,5.679722309112549,2.597010643512476e-05,4.394496440887451,1.0,0.0,0.0,298.4762268066406,410.0,-22.062589645385746,0.0,13466.6357421875,1.0,291.8339233398437,293.0687866210937,291.5779724121094,291.5814819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.383278489112854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118080,304.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,0.5319394469261169,304.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,0.560157835483551,304.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,0.4137306809425354,303.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,0.560157835483551,303.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9654541015625,0.9990000128746032,1.0,2.6571476459503174,299.96539306640625,284.95001220703125,299.9593811035156,291.4730529785156,299.9594116210937,304.3238525390625,299.96502685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974853515625,5.679722309112549,2.597010643512476e-05,4.394496440887451,1.0,0.0,0.0,298.4762268066406,410.0,-22.062589645385746,0.0,13466.6357421875,1.0,291.8339233398437,293.0687866210937,291.5779724121094,291.5814819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.383278489112854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118140,304.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,0.5319391489028931,304.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,0.5601575374603271,304.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,0.4137304723262787,303.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,0.5601575374603271,303.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,2.6571462154388428,299.9482727050781,284.95001220703125,299.9421081542969,291.4593505859375,299.9422302246094,304.3212280273437,299.9479064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970150090870447e-05,4.394509792327881,1.0,0.0,0.0,298.4774475097656,410.0,-22.40404891967773,0.0,13466.6298828125,1.0,291.8335266113281,293.0687561035156,291.56494140625,291.5684509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3827325403690338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118200,304.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,0.5319391489028931,304.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,0.5601575374603271,304.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,0.4137304723262787,303.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,0.5601575374603271,303.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483337402344,0.9990000128746032,1.0,2.6571462154388428,299.9482727050781,284.95001220703125,299.9421081542969,291.4593505859375,299.9422302246094,304.3212280273437,299.9479064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970150090870447e-05,4.394509792327881,1.0,0.0,0.0,298.4774475097656,410.0,-22.40404891967773,0.0,13466.6298828125,1.0,291.8335266113281,293.0687561035156,291.56494140625,291.5684509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3827325403690338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118260,304.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,0.531938910484314,304.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,0.560157299041748,304.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,0.413730263710022,303.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,0.560157299041748,303.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,2.657145023345948,299.9308166503906,284.95001220703125,299.9244689941406,291.4454040527344,299.9246520996094,304.3185119628906,299.9304504394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.67971658706665,2.5970190108637325e-05,4.394522666931152,1.0,0.0,0.0,298.4786071777344,410.0,-22.86297607421875,0.0,13466.625,1.0,291.8331604003906,293.0687255859375,291.55181884765625,291.55535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3821796476840973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118320,304.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,0.531938910484314,304.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,0.560157299041748,304.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,0.413730263710022,303.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,0.560157299041748,303.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.930908203125,0.9990000128746032,1.0,2.657145023345948,299.9308166503906,284.95001220703125,299.9244689941406,291.4454040527344,299.9246520996094,304.3185119628906,299.9304504394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.67971658706665,2.5970190108637325e-05,4.394522666931152,1.0,0.0,0.0,298.4786071777344,410.0,-22.86297607421875,0.0,13466.625,1.0,291.8331604003906,293.0687255859375,291.55181884765625,291.55535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3821796476840973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118380,304.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,0.5319386720657349,304.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,0.560157060623169,304.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,0.4137300848960876,303.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,0.560157060623169,303.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,2.657143831253052,299.91290283203125,284.95001220703125,299.906494140625,291.43115234375,299.9066162109375,304.3156433105469,299.9125366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714202880859,2.59702283074148e-05,4.394534111022949,1.0,0.0,0.0,298.47967529296875,410.0,-23.34892845153809,0.0,13466.6201171875,1.0,291.832763671875,293.0686950683594,291.5385437011719,291.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3816148340702057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118440,304.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,0.5319386720657349,304.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,0.560157060623169,304.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,0.4137300848960876,303.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,0.560157060623169,303.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9129943847656,0.9990000128746032,1.0,2.657143831253052,299.91290283203125,284.95001220703125,299.906494140625,291.43115234375,299.9066162109375,304.3156433105469,299.9125366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714202880859,2.59702283074148e-05,4.394534111022949,1.0,0.0,0.0,298.47967529296875,410.0,-23.34892845153809,0.0,13466.6201171875,1.0,291.832763671875,293.0686950683594,291.5385437011719,291.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3816148340702057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
