time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500,304.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9039611816406,0.9990000128746032,1.0,0.5319385528564453,304.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9039611816406,0.9990000128746032,1.0,0.5601569414138794,304.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9039611816406,0.9990000128746032,1.0,0.4137299954891205,303.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9039611816406,0.9990000128746032,1.0,0.5601569414138794,303.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9039611816406,0.9990000128746032,1.0,2.6571431159973145,299.9039001464844,284.95001220703125,299.8973388671875,291.4239196777344,299.89752197265625,304.3141784667969,299.90350341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970246497308835e-05,4.394539833068848,1.0,0.0,0.0,298.4801940917969,410.0,-23.5844841003418,0.0,13466.6171875,1.0,291.83258056640625,293.0686950683594,291.5318908691406,291.53546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3813308179378509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118560,304.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.894775390625,0.9990000128746032,1.0,0.5319384336471558,304.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.894775390625,0.9990000128746032,1.0,0.5601568222045898,304.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.894775390625,0.9990000128746032,1.0,0.4137299060821533,303.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.894775390625,0.9990000128746032,1.0,0.5601568222045898,303.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.894775390625,0.9990000128746032,1.0,2.657142639160156,299.89471435546875,284.95001220703125,299.8880920410156,291.4165954589844,299.88824462890625,304.3126525878906,299.8943176269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797380447387695,5.679711818695068,2.5970262868213467e-05,4.394545078277588,1.0,0.0,0.0,298.4806823730469,410.0,-23.865028381347656,0.0,13466.615234375,1.0,291.8323974609375,293.06866455078125,291.5251770019531,291.5287475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3810427784919739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118620,304.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,0.5319382548332214,304.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,0.5601565837860107,304.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,0.4137297570705414,303.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,0.5601565837860107,303.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,2.65714168548584,299.8760681152344,284.95001220703125,299.8692932128906,291.40167236328125,299.8694763183594,304.3095397949219,299.87567138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709911346436,2.597029561002273e-05,4.39455509185791,1.0,0.0,0.0,298.4815979003906,410.0,-24.434465408325195,0.0,13466.611328125,1.0,291.8320007324219,293.0686340332031,291.5116271972656,291.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3804603815078735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118680,304.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,0.5319382548332214,304.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,0.5601565837860107,304.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,0.4137297570705414,303.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,0.5601565837860107,303.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87615966796875,0.9990000128746032,1.0,2.65714168548584,299.8760681152344,284.95001220703125,299.8692932128906,291.40167236328125,299.8694763183594,304.3095397949219,299.87567138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709911346436,2.597029561002273e-05,4.39455509185791,1.0,0.0,0.0,298.4815979003906,410.0,-24.434465408325195,0.0,13466.611328125,1.0,291.8320007324219,293.0686340332031,291.5116271972656,291.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3804603815078735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118740,304.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,0.5319380760192871,304.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,0.5601564049720764,304.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,0.4137296080589294,303.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,0.5601564049720764,303.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,2.6571407318115234,299.8565979003906,284.95001220703125,299.8500061035156,291.38641357421875,299.8498229980469,304.30615234375,299.8561706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564151763916,1.0,0.0,0.0,298.482421875,410.0,-25.133031845092773,0.0,13466.607421875,1.0,291.83160400390625,293.068603515625,291.4979553222656,291.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3798588812351227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118800,304.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,0.5319380760192871,304.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,0.5601564049720764,304.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,0.4137296080589294,303.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,0.5601564049720764,303.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.856689453125,0.9990000128746032,1.0,2.6571407318115234,299.8565979003906,284.95001220703125,299.8500061035156,291.38641357421875,299.8498229980469,304.30615234375,299.8561706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564151763916,1.0,0.0,0.0,298.482421875,410.0,-25.133031845092773,0.0,13466.607421875,1.0,291.83160400390625,293.068603515625,291.4979553222656,291.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3798588812351227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118860,304.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.5319378972053528,304.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.5601562261581421,304.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.4137294590473175,303.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.5601562261581421,303.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,2.657139778137207,299.8369445800781,284.95001220703125,299.8296813964844,291.3724975585937,299.8298645019531,304.3004455566406,299.83648681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394572734832764,1.0,0.0,0.0,298.48321533203125,410.0,-25.967992782592773,0.0,13466.603515625,1.0,291.83123779296875,293.0685729980469,291.48419189453125,291.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3792541325092315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118920,304.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.5319378972053528,304.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.5601562261581421,304.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.4137294590473175,303.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.5601562261581421,303.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,2.657139778137207,299.8369445800781,284.95001220703125,299.8296813964844,291.3724975585937,299.8298645019531,304.3004455566406,299.83648681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394572734832764,1.0,0.0,0.0,298.48321533203125,410.0,-25.967992782592773,0.0,13466.603515625,1.0,291.83123779296875,293.0685729980469,291.48419189453125,291.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3792541325092315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118980,303.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,0.5319377183914185,304.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,0.560155987739563,304.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,0.4137293100357055,303.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,0.560155987739563,303.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,2.6571390628814697,299.8153991699219,284.95001220703125,299.8077697753906,291.36151123046875,299.807861328125,304.2919006347656,299.81494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.0,0.0,298.4840087890625,410.0,-27.66769027709961,0.0,13466.6005859375,1.0,291.8308410644531,293.06854248046875,291.4707946777344,291.4743957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3786237835884094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119040,303.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,0.5319377183914185,304.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,0.560155987739563,304.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,0.4137293100357055,303.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,0.560155987739563,303.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.81549072265625,0.9990000128746032,1.0,2.6571390628814697,299.8153991699219,284.95001220703125,299.8077697753906,291.36151123046875,299.807861328125,304.2919006347656,299.81494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.0,0.0,298.4840087890625,410.0,-27.66769027709961,0.0,13466.6005859375,1.0,291.8308410644531,293.06854248046875,291.4707946777344,291.4743957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3786237835884094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119100,303.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8043518066406,0.9990000128746032,1.0,0.5319375991821289,304.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8043518066406,0.9990000128746032,1.0,0.5601559281349182,304.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8043518066406,0.9990000128746032,1.0,0.4137292504310608,303.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8043518066406,0.9990000128746032,1.0,0.5601559281349182,303.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8043518066406,0.9990000128746032,1.0,2.6571385860443115,299.80426025390625,284.95001220703125,299.7962646484375,291.3570556640625,299.79644775390625,304.2870788574219,299.80377197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703235626221,2.597039565443993e-05,4.394586086273193,1.0,0.0,0.0,298.48443603515625,410.0,-28.56472396850586,0.0,13466.5986328125,1.0,291.8306579589844,293.06854248046875,291.4642333984375,291.4678039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3783018589019775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119160,303.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7927551269531,0.9990000128746032,1.0,0.5319375395774841,304.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7927551269531,0.9990000128746032,1.0,0.5601558089256287,304.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7927551269531,0.9990000128746032,1.0,0.413729190826416,303.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7927551269531,0.9990000128746032,1.0,0.5601558089256287,303.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7927551269531,0.9990000128746032,1.0,2.6571381092071533,299.79266357421875,284.95001220703125,299.78436279296875,291.353271484375,299.7845764160156,304.2818298339844,299.79217529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702281951904,2.5970410206355155e-05,4.394590854644775,1.0,0.0,0.0,298.4848327636719,410.0,-29.583934783935547,0.0,13466.5966796875,1.0,291.8304443359375,293.0685119628906,291.4578552246094,291.4613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3779740035533905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119220,303.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,0.5319373607635498,304.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,0.5601556301116943,304.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,0.4137290418148041,303.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,0.5601556301116943,303.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,2.657137155532837,299.7682189941406,284.95001220703125,299.75946044921875,291.3475341796875,299.7596435546875,304.27001953125,299.7677001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.5970437491196208e-05,4.394599437713623,1.0,0.0,0.0,298.48565673828125,410.0,-31.557865142822266,0.0,13466.5927734375,1.0,291.830078125,293.0684814453125,291.44580078125,291.4490661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3772980868816376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119280,303.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,0.5319373607635498,304.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,0.5601556301116943,304.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,0.4137290418148041,303.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,0.5601556301116943,303.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7683410644531,0.9990000128746032,1.0,2.657137155532837,299.7682189941406,284.95001220703125,299.75946044921875,291.3475341796875,299.7596435546875,304.27001953125,299.7677001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.5970437491196208e-05,4.394599437713623,1.0,0.0,0.0,298.48565673828125,410.0,-31.557865142822266,0.0,13466.5927734375,1.0,291.830078125,293.0684814453125,291.44580078125,291.4490661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3772980868816376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119340,303.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,0.5319371819496155,304.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,0.56015545129776,304.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,0.4137288928031921,303.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,0.56015545129776,303.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,2.6571362018585205,299.7424621582031,284.95001220703125,299.7331237792969,291.34405517578125,299.7333374023437,304.2567749023437,299.7419128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698467254639,2.5970466595026664e-05,4.394608497619629,1.0,0.0,0.0,298.4864501953125,410.0,-33.53471374511719,0.0,13466.58984375,1.0,291.8296813964844,293.0684509277344,291.43463134765625,291.4376525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3766031563282013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119400,303.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,0.5319371819496155,304.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,0.56015545129776,304.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,0.4137288928031921,303.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,0.56015545129776,303.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7425842285156,0.9990000128746032,1.0,2.6571362018585205,299.7424621582031,284.95001220703125,299.7331237792969,291.34405517578125,299.7333374023437,304.2567749023437,299.7419128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698467254639,2.5970466595026664e-05,4.394608497619629,1.0,0.0,0.0,298.4864501953125,410.0,-33.53471374511719,0.0,13466.58984375,1.0,291.8296813964844,293.0684509277344,291.43463134765625,291.4376525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3766031563282013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119460,303.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,0.5319370031356812,304.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,0.5601552724838257,304.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,0.4137287735939026,303.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,0.5601552724838257,303.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,2.657135486602783,299.7152099609375,284.95001220703125,299.7054138183594,291.3426513671875,299.7055969238281,304.2423400878906,299.7146301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722785949707,5.679697036743164,2.597049387986772e-05,4.394617080688477,1.0,0.0,0.0,298.4872131347656,410.0,-35.4725341796875,0.0,13466.5859375,1.0,291.8293151855469,293.06842041015625,291.4246520996094,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3758885562419891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119520,303.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,0.5319370031356812,304.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,0.5601552724838257,304.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,0.4137287735939026,303.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,0.5601552724838257,303.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.71533203125,0.9990000128746032,1.0,2.657135486602783,299.7152099609375,284.95001220703125,299.7054138183594,291.3426513671875,299.7055969238281,304.2423400878906,299.7146301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722785949707,5.679697036743164,2.597049387986772e-05,4.394617080688477,1.0,0.0,0.0,298.4872131347656,410.0,-35.4725341796875,0.0,13466.5859375,1.0,291.8293151855469,293.06842041015625,291.4246520996094,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3758885562419891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119580,303.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,0.5319368243217468,304.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,0.5601550936698914,304.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,0.4137286245822906,303.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,0.5601550936698914,303.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,2.657134532928467,299.686767578125,284.95001220703125,299.6763916015625,291.34307861328125,299.6766662597656,304.2271728515625,299.6861572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.597052116470877e-05,4.394625186920166,1.0,0.0,0.0,298.4880065917969,410.0,-37.3565788269043,0.0,13466.58203125,1.0,291.82891845703125,293.0683898925781,291.4156799316406,291.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3751590847969055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119640,303.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,0.5319368243217468,304.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,0.5601550936698914,304.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,0.4137286245822906,303.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,0.5601550936698914,303.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6868896484375,0.9990000128746032,1.0,2.657134532928467,299.686767578125,284.95001220703125,299.6763916015625,291.34307861328125,299.6766662597656,304.2271728515625,299.6861572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.597052116470877e-05,4.394625186920166,1.0,0.0,0.0,298.4880065917969,410.0,-37.3565788269043,0.0,13466.58203125,1.0,291.82891845703125,293.0683898925781,291.4156799316406,291.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3751590847969055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119700,303.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6721496582031,0.9990000128746032,1.0,0.5319367051124573,304.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6721496582031,0.9990000128746032,1.0,0.5601549744606018,304.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6721496582031,0.9990000128746032,1.0,0.4137285649776459,303.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6721496582031,0.9990000128746032,1.0,0.5601549744606018,303.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6721496582031,0.9990000128746032,1.0,2.6571340560913086,299.6720275878906,284.95001220703125,299.661376953125,291.3439025878906,299.6616516113281,304.2193298339844,299.67138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679719924926758,5.679694175720215,2.59705338976346e-05,4.39462947845459,1.0,0.0,0.0,298.4883728027344,410.0,-38.3187255859375,0.0,13466.5810546875,1.0,291.8287353515625,293.0683898925781,291.4116516113281,291.4139709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3747883439064026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119760,303.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6570739746094,0.9990000128746032,1.0,0.5319366455078125,304.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6570739746094,0.9990000128746032,1.0,0.560154914855957,304.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6570739746094,0.9990000128746032,1.0,0.4137285053730011,303.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6570739746094,0.9990000128746032,1.0,0.560154914855957,303.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6570739746094,0.9990000128746032,1.0,2.6571335792541504,299.6569519042969,284.95001220703125,299.64605712890625,291.3451232910156,299.6463317871094,304.2113342285156,299.65631103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970548449549824e-05,4.394633769989014,1.0,0.0,0.0,298.48876953125,410.0,-39.25544738769531,0.0,13466.5791015625,1.0,291.8285217285156,293.068359375,291.407958984375,291.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.374413788318634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119820,303.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.5319364666938782,304.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.5601546764373779,304.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.4137283563613891,303.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.5601546764373779,303.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,2.657132625579834,299.62579345703125,284.95001220703125,299.614501953125,291.3485412597656,299.61474609375,304.1948547363281,299.6251220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679691314697266,2.597057755338028e-05,4.394643306732178,1.0,0.0,0.0,298.4896240234375,410.0,-41.0264892578125,0.0,13466.5751953125,1.0,291.8281555175781,293.0683288574219,291.40155029296875,291.4033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3736532926559448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119880,303.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.5319364666938782,304.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.5601546764373779,304.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.4137283563613891,303.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.5601546764373779,303.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,2.657132625579834,299.62579345703125,284.95001220703125,299.614501953125,291.3485412597656,299.61474609375,304.1948547363281,299.6251220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679691314697266,2.597057755338028e-05,4.394643306732178,1.0,0.0,0.0,298.4896240234375,410.0,-41.0264892578125,0.0,13466.5751953125,1.0,291.8281555175781,293.0683288574219,291.40155029296875,291.4033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3736532926559448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119940,303.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,0.5319362282752991,304.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,0.5601544976234436,304.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,0.4137281775474548,303.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,0.5601544976234436,303.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,2.6571316719055176,299.5934753417969,284.95001220703125,299.5817565917969,291.35308837890625,299.5819702148437,304.1778869628906,299.5927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.0,0.0,298.4906005859375,410.0,-42.70853042602539,0.0,13466.5712890625,1.0,291.8277587890625,293.0682983398437,291.3963623046875,291.3978576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.372880071401596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120000,303.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,0.5319362282752991,304.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,0.5601544976234436,304.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,0.4137281775474548,303.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,0.5601544976234436,303.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5936279296875,0.9990000128746032,1.0,2.6571316719055176,299.5934753417969,284.95001220703125,299.5817565917969,291.35308837890625,299.5819702148437,304.1778869628906,299.5927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.0,0.0,298.4906005859375,410.0,-42.70853042602539,0.0,13466.5712890625,1.0,291.8277587890625,293.0682983398437,291.3963623046875,291.3978576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.372880071401596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120060,303.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,0.53193598985672,304.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,0.5601541996002197,304.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,0.4137279689311981,303.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,0.5601541996002197,303.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,2.657130241394043,299.5600280761719,284.95001220703125,299.5478515625,291.3586120605469,299.548095703125,304.16046142578125,299.5592956542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.0,0.0,298.4917297363281,410.0,-44.32945251464844,0.0,13466.5654296875,1.0,291.827392578125,293.0682678222656,291.39239501953125,291.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3720948696136474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120120,303.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,0.53193598985672,304.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,0.5601541996002197,304.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,0.4137279689311981,303.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,0.5601541996002197,303.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5601501464844,0.9990000128746032,1.0,2.657130241394043,299.5600280761719,284.95001220703125,299.5478515625,291.3586120605469,299.548095703125,304.16046142578125,299.5592956542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.0,0.0,298.4917297363281,410.0,-44.32945251464844,0.0,13466.5654296875,1.0,291.827392578125,293.0682678222656,291.39239501953125,291.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3720948696136474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120180,303.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,0.5319356322288513,304.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,0.5601538419723511,304.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,0.413727730512619,303.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,0.5601538419723511,303.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,2.6571288108825684,299.52545166015625,284.95001220703125,299.5128479003906,291.3648376464844,299.5131225585937,304.1426086425781,299.52471923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679683208465576,2.5970703063649125e-05,4.394681930541992,1.0,0.0,0.0,298.4931640625,410.0,-45.90397644042969,0.0,13466.5595703125,1.0,291.8269958496094,293.0682373046875,291.3895263671875,291.3904113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3712977766990661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120240,303.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,0.5319356322288513,304.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,0.5601538419723511,304.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,0.413727730512619,303.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,0.5601538419723511,303.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5256042480469,0.9990000128746032,1.0,2.6571288108825684,299.52545166015625,284.95001220703125,299.5128479003906,291.3648376464844,299.5131225585937,304.1426086425781,299.52471923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679683208465576,2.5970703063649125e-05,4.394681930541992,1.0,0.0,0.0,298.4931640625,410.0,-45.90397644042969,0.0,13466.5595703125,1.0,291.8269958496094,293.0682373046875,291.3895263671875,291.3904113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3712977766990661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120300,303.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5079650878906,0.9990000128746032,1.0,0.531935453414917,304.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5079650878906,0.9990000128746032,1.0,0.5601536631584167,304.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5079650878906,0.9990000128746032,1.0,0.4137275815010071,303.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5079650878906,0.9990000128746032,1.0,0.5601536631584167,303.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5079650878906,0.9990000128746032,1.0,2.657127857208252,299.5078125,284.95001220703125,299.4949645996094,291.3681640625,299.4952697753906,304.133544921875,299.5070495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.5970732167479586e-05,4.394690990447998,1.0,0.0,0.0,298.4939880371094,410.0,-46.65934753417969,0.0,13466.5556640625,1.0,291.8268127441406,293.0682067871094,291.3884582519531,291.3891906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3708952069282532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120360,303.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4900207519531,0.9990000128746032,1.0,0.5319352746009827,304.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4900207519531,0.9990000128746032,1.0,0.5601534843444824,304.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4900207519531,0.9990000128746032,1.0,0.4137274324893951,303.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4900207519531,0.9990000128746032,1.0,0.5601534843444824,303.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4900207519531,0.9990000128746032,1.0,2.6571269035339355,299.4898681640625,284.95001220703125,299.476806640625,291.37158203125,299.47711181640625,304.1243591308594,299.4891052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797051429748535,5.679678916931152,2.597076490928885e-05,4.39470100402832,1.0,0.0,0.0,298.4949035644531,410.0,-47.42423629760742,0.0,13466.5517578125,1.0,291.8265991210937,293.06817626953125,291.3876647949219,291.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3704891502857208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120420,303.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,0.5319347977638245,304.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,0.5601529479026794,304.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,0.4137270450592041,303.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,0.5601529479026794,303.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,2.6571245193481445,299.45318603515625,284.95001220703125,299.4397888183594,291.37860107421875,299.4400634765625,304.1056823730469,299.452392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.597083948785439e-05,4.394724845886231,1.0,0.0,0.0,298.4970703125,410.0,-48.855987548828125,0.0,13466.5419921875,1.0,291.82623291015625,293.0681457519531,291.38690185546875,291.38726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3696674704551697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120480,303.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,0.5319347977638245,304.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,0.5601529479026794,304.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,0.4137270450592041,303.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,0.5601529479026794,303.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4533386230469,0.9990000128746032,1.0,2.6571245193481445,299.45318603515625,284.95001220703125,299.4397888183594,291.37860107421875,299.4400634765625,304.1056823730469,299.452392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.597083948785439e-05,4.394724845886231,1.0,0.0,0.0,298.4970703125,410.0,-48.855987548828125,0.0,13466.5419921875,1.0,291.82623291015625,293.0681457519531,291.38690185546875,291.38726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3696674704551697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120540,303.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,0.5319342017173767,304.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,0.5601523518562317,304.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,0.4137266278266907,303.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,0.5601523518562317,303.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,2.657121658325196,299.41552734375,284.95001220703125,299.4017944335937,291.3856811523437,299.4020690917969,304.08660888671875,299.4147033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.597093043732457e-05,4.3947529792785645,1.0,0.0,0.0,298.4996337890625,410.0,-50.2049560546875,0.0,13466.5302734375,1.0,291.8258361816406,293.068115234375,291.38702392578125,291.3871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3688335418701172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
