time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120600,303.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,0.5319342017173767,304.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,0.5601523518562317,304.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,0.4137266278266907,303.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,0.5601523518562317,303.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156799316406,0.9990000128746032,1.0,2.657121658325196,299.41552734375,284.95001220703125,299.4017944335937,291.3856811523437,299.4020690917969,304.08660888671875,299.4147033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.597093043732457e-05,4.3947529792785645,1.0,0.0,0.0,298.4996337890625,410.0,-50.2049560546875,0.0,13466.5302734375,1.0,291.8258361816406,293.068115234375,291.38702392578125,291.3871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3688335418701172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120660,303.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,0.5319335460662842,304.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,0.5601516366004944,304.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,0.4137260913848877,303.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,0.5601516366004944,303.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,2.657118320465088,299.3769836425781,284.95001220703125,299.3628845214844,291.3926086425781,299.3631896972656,304.06719970703125,299.37615966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.597103411972057e-05,4.394784927368164,1.0,0.0,0.0,298.5025634765625,410.0,-51.49168395996094,0.0,13466.5166015625,1.0,291.825439453125,293.0680847167969,291.38787841796875,291.3877868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679877519607544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120720,303.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,0.5319335460662842,304.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,0.5601516366004944,304.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,0.4137260913848877,303.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,0.5601516366004944,303.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3771667480469,0.9990000128746032,1.0,2.657118320465088,299.3769836425781,284.95001220703125,299.3628845214844,291.3926086425781,299.3631896972656,304.06719970703125,299.37615966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.597103411972057e-05,4.394784927368164,1.0,0.0,0.0,298.5025634765625,410.0,-51.49168395996094,0.0,13466.5166015625,1.0,291.825439453125,293.0680847167969,291.38787841796875,291.3877868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3679877519607544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120780,303.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,0.5319328308105469,304.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,0.5601508617401123,304.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,0.4137255251407623,303.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,0.5601508617401123,303.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,2.6571147441864014,299.3376770019531,284.95001220703125,299.3231201171875,291.3992004394531,299.32354736328125,304.0474853515625,299.3368225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.0,0.0,298.5058288574219,410.0,-52.79606246948242,0.0,13466.501953125,1.0,291.8250732421875,293.06805419921875,291.3892517089844,291.3890075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3671305179595947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120840,303.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,0.5319328308105469,304.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,0.5601508617401123,304.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,0.4137255251407623,303.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,0.5601508617401123,303.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3378295898437,0.9990000128746032,1.0,2.6571147441864014,299.3376770019531,284.95001220703125,299.3231201171875,291.3992004394531,299.32354736328125,304.0474853515625,299.3368225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.0,0.0,298.5058288574219,410.0,-52.79606246948242,0.0,13466.501953125,1.0,291.8250732421875,293.06805419921875,291.3892517089844,291.3890075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3671305179595947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120900,303.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3178100585937,0.9990000128746032,1.0,0.5319324135780334,304.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3178100585937,0.9990000128746032,1.0,0.5601505041122437,304.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3178100585937,0.9990000128746032,1.0,0.4137252271175384,303.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3178100585937,0.9990000128746032,1.0,0.5601505041122437,303.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3178100585937,0.9990000128746032,1.0,2.657112598419189,299.317626953125,284.95001220703125,299.3029479980469,291.4022827148437,299.3033142089844,304.0374755859375,299.3167724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649353027344,2.5971210561692715e-05,4.394840240478516,1.0,0.0,0.0,298.5075988769531,410.0,-53.46260452270508,0.0,13466.494140625,1.0,291.8248596191406,293.0680236816406,291.3901672363281,291.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3666960299015045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120960,303.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2975769042969,0.9990000128746032,1.0,0.5319320559501648,304.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2975769042969,0.9990000128746032,1.0,0.5601500272750854,304.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2975769042969,0.9990000128746032,1.0,0.4137249290943146,303.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2975769042969,0.9990000128746032,1.0,0.5601500272750854,303.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2975769042969,0.9990000128746032,1.0,2.6571106910705566,299.29742431640625,284.95001220703125,299.2825622558594,291.4052429199219,299.282958984375,304.02740478515625,299.2965393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671287536621,5.679645538330078,2.597127422632184e-05,4.394859790802002,1.0,0.0,0.0,298.5093994140625,410.0,-54.0814323425293,0.0,13466.486328125,1.0,291.8246765136719,293.0679931640625,291.39117431640625,291.3907775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3662580549716949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121020,303.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,0.5319312214851379,303.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,0.5601491928100586,304.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,0.413724273443222,303.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,0.5601491928100586,303.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,2.657106637954712,299.25640869140625,284.95001220703125,299.2412414550781,291.4104919433594,299.2416381835937,304.0069580078125,299.2555236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636478424072,2.597140519355889e-05,4.394900798797607,1.0,0.0,0.0,298.5131225585937,410.0,-55.239871978759766,0.0,13466.4697265625,1.0,291.8243103027344,293.0679626464844,291.3934326171875,291.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653708398342132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121080,303.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,0.5319312214851379,303.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,0.5601491928100586,304.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,0.413724273443222,303.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,0.5601491928100586,303.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.256591796875,0.9990000128746032,1.0,2.657106637954712,299.25640869140625,284.95001220703125,299.2412414550781,291.4104919433594,299.2416381835937,304.0069580078125,299.2555236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636478424072,2.597140519355889e-05,4.394900798797607,1.0,0.0,0.0,298.5131225585937,410.0,-55.239871978759766,0.0,13466.4697265625,1.0,291.8243103027344,293.0679626464844,291.3934326171875,291.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653708398342132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121140,303.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,0.5319303870201111,303.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,0.560148298740387,304.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,0.4137236177921295,303.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,0.560148298740387,303.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,2.657102346420288,299.214599609375,284.95001220703125,299.19921875,291.414794921875,299.1995544433594,303.9861145019531,299.21368408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.0,0.0,298.5168762207031,410.0,-56.31363296508789,0.0,13466.453125,1.0,291.82391357421875,293.06793212890625,291.3959350585937,291.3953552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644672632217407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121200,303.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,0.5319303870201111,303.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,0.560148298740387,304.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,0.4137236177921295,303.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,0.560148298740387,303.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147827148437,0.9990000128746032,1.0,2.657102346420288,299.214599609375,284.95001220703125,299.19921875,291.414794921875,299.1995544433594,303.9861145019531,299.21368408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.0,0.0,298.5168762207031,410.0,-56.31363296508789,0.0,13466.453125,1.0,291.82391357421875,293.06793212890625,291.3959350585937,291.3953552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644672632217407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121260,303.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,0.5319295525550842,303.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,0.5601474046707153,304.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,0.413722962141037,303.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,0.5601474046707153,303.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,2.657098293304444,299.1722106933594,284.95001220703125,299.156494140625,291.41796875,299.1568908691406,303.9649658203125,299.1712951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.39498233795166,1.0,0.0,0.0,298.5205993652344,410.0,-57.306732177734375,0.0,13466.4365234375,1.0,291.8235168457031,293.06787109375,291.39849853515625,291.3978881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3635498881340027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121320,303.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,0.5319295525550842,303.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,0.5601474046707153,304.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,0.413722962141037,303.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,0.5601474046707153,303.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1723937988281,0.9990000128746032,1.0,2.657098293304444,299.1722106933594,284.95001220703125,299.156494140625,291.41796875,299.1568908691406,303.9649658203125,299.1712951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.39498233795166,1.0,0.0,0.0,298.5205993652344,410.0,-57.306732177734375,0.0,13466.4365234375,1.0,291.8235168457031,293.06787109375,291.39849853515625,291.3978881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3635498881340027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121380,303.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,0.5319287776947021,303.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,0.5601465702056885,304.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,0.4137223660945892,303.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,0.5601465702056885,303.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,2.657094240188598,299.12908935546875,284.95001220703125,299.1131896972656,291.41973876953125,299.1135559082031,303.94342041015625,299.128173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395020961761475,1.0,0.0,0.0,298.52410888671875,410.0,-58.24641799926758,0.0,13466.419921875,1.0,291.8231506347656,293.0678405761719,291.40093994140625,291.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3626141250133514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121440,303.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,0.5319287776947021,303.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,0.5601465702056885,304.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,0.4137223660945892,303.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,0.5601465702056885,303.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1292724609375,0.9990000128746032,1.0,2.657094240188598,299.12908935546875,284.95001220703125,299.1131896972656,291.41973876953125,299.1135559082031,303.94342041015625,299.128173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395020961761475,1.0,0.0,0.0,298.52410888671875,410.0,-58.24641799926758,0.0,13466.419921875,1.0,291.8231506347656,293.0678405761719,291.40093994140625,291.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3626141250133514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121500,303.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075744628906,0.9990000128746032,1.0,0.5319283604621887,303.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075744628906,0.9990000128746032,1.0,0.5601462125778198,304.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075744628906,0.9990000128746032,1.0,0.4137220680713653,303.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075744628906,0.9990000128746032,1.0,0.5601462125778198,303.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1075744628906,0.9990000128746032,1.0,2.657092332839966,299.1073913574219,284.95001220703125,299.09130859375,291.4200744628906,299.0917358398437,303.9325561523437,299.1064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679607391357422,2.5971852664952166e-05,4.3950395584106445,1.0,0.0,0.0,298.5258178710937,410.0,-58.68197250366211,0.0,13466.4130859375,1.0,291.82293701171875,293.0678100585937,291.4021301269531,291.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362141877412796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121560,303.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.085693359375,0.9990000128746032,1.0,0.5319280028343201,303.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.085693359375,0.9990000128746032,1.0,0.5601457953453064,304.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.085693359375,0.9990000128746032,1.0,0.4137217998504638,303.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.085693359375,0.9990000128746032,1.0,0.5601457953453064,303.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.085693359375,0.9990000128746032,1.0,2.657090663909912,299.08551025390625,284.95001220703125,299.0692749023437,291.41998291015625,299.0697021484375,303.921630859375,299.0845642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603576660156,2.597190905362368e-05,4.395057201385498,1.0,0.0,0.0,298.52740478515625,410.0,-59.14620971679688,0.0,13466.4052734375,1.0,291.82275390625,293.0678100585937,291.4031982421875,291.4027099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616648614406585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121620,303.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,0.5319273471832275,303.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,0.5601451396942139,304.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,0.4137212932109833,303.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,0.5601451396942139,303.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,2.6570873260498047,299.041259765625,284.95001220703125,299.0248718261719,291.4184875488281,299.0252685546875,303.8993835449219,299.0403137207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.0,0.0,298.5303039550781,410.0,-59.96321868896485,0.0,13466.392578125,1.0,291.8223876953125,293.0677490234375,291.40496826171875,291.4045715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3606937527656555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121680,303.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,0.5319273471832275,303.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,0.5601451396942139,304.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,0.4137212932109833,303.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,0.5601451396942139,303.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0414428710937,0.9990000128746032,1.0,2.6570873260498047,299.041259765625,284.95001220703125,299.0248718261719,291.4184875488281,299.0252685546875,303.8993835449219,299.0403137207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.0,0.0,298.5303039550781,410.0,-59.96321868896485,0.0,13466.392578125,1.0,291.8223876953125,293.0677490234375,291.40496826171875,291.4045715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3606937527656555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121740,303.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,0.5319268107414246,303.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,0.5601445436477661,304.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,0.4137208461761474,303.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,0.5601445436477661,303.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,2.6570844650268555,298.9966125488281,284.95001220703125,298.9799499511719,291.4150695800781,298.9804382324219,303.8768005371094,298.9956359863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.5972103685489856e-05,4.39511775970459,1.0,0.0,0.0,298.5329284667969,410.0,-60.71508407592773,0.0,13466.380859375,1.0,291.8219909667969,293.0677185058594,291.40631103515625,291.4060363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3597073554992676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121800,303.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,0.5319268107414246,303.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,0.5601445436477661,304.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,0.4137208461761474,303.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,0.5601445436477661,303.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9967956542969,0.9990000128746032,1.0,2.6570844650268555,298.9966125488281,284.95001220703125,298.9799499511719,291.4150695800781,298.9804382324219,303.8768005371094,298.9956359863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.5972103685489856e-05,4.39511775970459,1.0,0.0,0.0,298.5329284667969,410.0,-60.71508407592773,0.0,13466.380859375,1.0,291.8219909667969,293.0677185058594,291.40631103515625,291.4060363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3597073554992676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121860,303.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,0.5319263339042664,303.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,0.5601440072059631,304.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,0.4137204587459564,303.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,0.5601440072059631,303.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,2.6570820808410645,298.9514465332031,284.95001220703125,298.93463134765625,291.4095458984375,298.9350891113281,303.85357666015625,298.9504699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.6795854568481445,2.59721782640554e-05,4.395141124725342,1.0,0.0,0.0,298.5350952148437,410.0,-61.40933609008789,0.0,13466.37109375,1.0,291.82159423828125,293.0676574707031,291.4068603515625,291.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3586995601654053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121920,303.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,0.5319263339042664,303.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,0.5601440072059631,304.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,0.4137204587459564,303.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,0.5601440072059631,303.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9516296386719,0.9990000128746032,1.0,2.6570820808410645,298.9514465332031,284.95001220703125,298.93463134765625,291.4095458984375,298.9350891113281,303.85357666015625,298.9504699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.6795854568481445,2.59721782640554e-05,4.395141124725342,1.0,0.0,0.0,298.5350952148437,410.0,-61.40933609008789,0.0,13466.37109375,1.0,291.82159423828125,293.0676574707031,291.4068603515625,291.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3586995601654053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121980,303.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,0.5319259166717529,303.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,0.5601435899734497,304.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,0.4137201607227325,303.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,0.5601435899734497,303.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,2.657080173492432,298.9058837890625,284.95001220703125,298.888916015625,291.4017028808594,298.8893737792969,303.8299560546875,298.9048767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581642150879,2.597224010969512e-05,4.395160675048828,1.0,0.0,0.0,298.5368347167969,410.0,-62.00665664672852,0.0,13466.36328125,1.0,291.8212280273437,293.067626953125,291.4063415527344,291.4065246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3576690256595611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122040,303.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,0.5319259166717529,303.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,0.5601435899734497,304.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,0.4137201607227325,303.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,0.5601435899734497,303.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.90606689453125,0.9990000128746032,1.0,2.657080173492432,298.9058837890625,284.95001220703125,298.888916015625,291.4017028808594,298.8893737792969,303.8299560546875,298.9048767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581642150879,2.597224010969512e-05,4.395160675048828,1.0,0.0,0.0,298.5368347167969,410.0,-62.00665664672852,0.0,13466.36328125,1.0,291.8212280273437,293.067626953125,291.4063415527344,291.4065246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3576690256595611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122100,303.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8831787109375,0.9990000128746032,1.0,0.5319257378578186,303.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8831787109375,0.9990000128746032,1.0,0.5601434111595154,304.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8831787109375,0.9990000128746032,1.0,0.4137200117111206,303.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8831787109375,0.9990000128746032,1.0,0.5601434111595154,302.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8831787109375,0.9990000128746032,1.0,2.6570792198181152,298.88299560546875,284.95001220703125,298.8659362792969,291.3968811035156,298.8664245605469,303.81805419921875,298.8819885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679579734802246,2.597226921352558e-05,4.395169258117676,1.0,0.0,0.0,298.5376281738281,410.0,-62.278587341308594,0.0,13466.359375,1.0,291.8210144042969,293.0675964355469,291.40582275390625,291.4061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3571479320526123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122160,303.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,0.531925618648529,303.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,0.5601432919502258,304.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,0.413719892501831,303.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,0.5601432919502258,302.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8601989746094,0.9990000128746032,1.0,2.657078504562378,298.8600158691406,284.95001220703125,298.8428955078125,291.3913879394531,298.8433532714844,303.8060913085937,298.8590087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.597229104139842e-05,4.395176410675049,1.0,0.0,0.0,298.5382995605469,410.0,-62.55474472045898,0.0,13466.3564453125,1.0,291.8208312988281,293.06756591796875,291.4049987792969,291.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.356621503829956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122220,303.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.53192538022995,303.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.560142993927002,304.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.4137197136878967,303.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.560142993927002,302.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,2.6570773124694824,298.8138122558594,284.95001220703125,298.79656982421875,291.3784484863281,298.7970275878906,303.78192138671875,298.81280517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.0,0.0,298.5393371582031,410.0,-63.02853393554688,0.0,13466.3525390625,1.0,291.8204345703125,293.0675354003906,291.4022827148437,291.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555494248867035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122280,303.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.53192538022995,303.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.560142993927002,304.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.4137197136878967,303.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.560142993927002,302.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,2.6570773124694824,298.8138122558594,284.95001220703125,298.79656982421875,291.3784484863281,298.7970275878906,303.78192138671875,298.81280517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.0,0.0,298.5393371582031,410.0,-63.02853393554688,0.0,13466.3525390625,1.0,291.8204345703125,293.0675354003906,291.4022827148437,291.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555494248867035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122340,303.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,0.5319252014160156,303.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,0.5601428747177124,304.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,0.4137195944786072,303.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,0.5601428747177124,302.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,2.657076597213745,298.76727294921875,284.95001220703125,298.75,291.3626403808594,298.7503967285156,303.75750732421875,298.7662658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195484161377,1.0,0.0,0.0,298.5400390625,410.0,-63.47708511352539,0.0,13466.3486328125,1.0,291.820068359375,293.0674743652344,291.3980407714844,291.3992004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3544529676437378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122400,303.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,0.5319252014160156,303.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,0.5601428747177124,304.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,0.4137195944786072,303.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,0.5601428747177124,302.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7674865722656,0.9990000128746032,1.0,2.657076597213745,298.76727294921875,284.95001220703125,298.75,291.3626403808594,298.7503967285156,303.75750732421875,298.7662658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195484161377,1.0,0.0,0.0,298.5400390625,410.0,-63.47708511352539,0.0,13466.3486328125,1.0,291.820068359375,293.0674743652344,291.3980407714844,291.3992004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3544529676437378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122460,303.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,0.5319250822067261,303.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,0.5601427555084229,304.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,0.4137195348739624,303.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,0.5601427555084229,302.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,2.657076120376587,298.7197570800781,284.95001220703125,298.7020263671875,291.3441467285156,298.7025146484375,303.7328796386719,298.71875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.0,0.0,298.5404968261719,410.0,-64.60621643066406,0.0,13466.3466796875,1.0,291.8196716308594,293.06744384765625,291.3924255371094,291.3939819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3533271551132202,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122520,303.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,0.5319250822067261,303.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,0.5601427555084229,304.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,0.4137195348739624,303.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,0.5601427555084229,302.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.719970703125,0.9990000128746032,1.0,2.657076120376587,298.7197570800781,284.95001220703125,298.7020263671875,291.3441467285156,298.7025146484375,303.7328796386719,298.71875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.0,0.0,298.5404968261719,410.0,-64.60621643066406,0.0,13466.3466796875,1.0,291.8196716308594,293.06744384765625,291.3924255371094,291.3939819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3533271551132202,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122580,303.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,0.5319250822067261,303.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,0.5601426959037781,304.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,0.41371950507164,303.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,0.5601426959037781,302.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,2.657075881958008,298.6700134277344,284.95001220703125,298.651611328125,291.3233337402344,298.6520690917969,303.7077941894531,298.6689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.0,0.0,298.5406799316406,410.0,-66.87619018554688,0.0,13466.345703125,1.0,291.8193054199219,293.0673828125,291.385009765625,291.38702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3521455526351928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122640,303.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,0.5319250822067261,303.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,0.5601426959037781,304.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,0.41371950507164,303.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,0.5601426959037781,302.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.67022705078125,0.9990000128746032,1.0,2.657075881958008,298.6700134277344,284.95001220703125,298.651611328125,291.3233337402344,298.6520690917969,303.7077941894531,298.6689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.0,0.0,298.5406799316406,410.0,-66.87619018554688,0.0,13466.345703125,1.0,291.8193054199219,293.0673828125,291.385009765625,291.38702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3521455526351928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
