time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122700,303.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445007324219,0.9990000128746032,1.0,0.5319250822067261,303.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445007324219,0.9990000128746032,1.0,0.5601426959037781,304.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445007324219,0.9990000128746032,1.0,0.41371950507164,303.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445007324219,0.9990000128746032,1.0,0.5601426959037781,302.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6445007324219,0.9990000128746032,1.0,2.657075881958008,298.644287109375,284.95001220703125,298.6255187988281,291.3121032714844,298.6259460449219,303.695068359375,298.6431884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.0,0.0,298.5406799316406,410.0,-68.24441528320312,0.0,13466.345703125,1.0,291.819091796875,293.0673522949219,291.38067626953125,291.3829040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3515315949916839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122760,303.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.61834716796875,0.9990000128746032,1.0,0.5319250822067261,303.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.61834716796875,0.9990000128746032,1.0,0.5601426959037781,304.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.61834716796875,0.9990000128746032,1.0,0.41371950507164,303.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61834716796875,0.9990000128746032,1.0,0.5601426959037781,302.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.61834716796875,0.9990000128746032,1.0,2.657075881958008,298.6181335449219,284.95001220703125,298.5989074707031,291.30035400390625,298.59942626953125,303.6822204589844,298.61700439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679573059082031,2.5972374714910984e-05,4.395201683044434,1.0,0.0,0.0,298.5406188964844,410.0,-69.66244506835938,0.0,13466.3466796875,1.0,291.81890869140625,293.0673522949219,291.3760070800781,291.3784484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3509050011634826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122820,303.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.5319251418113708,303.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.5601428151130676,304.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.4137195646762848,303.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.5601428151130676,302.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,2.657076120376587,298.5641174316406,284.95001220703125,298.54412841796875,291.2753295898437,298.544677734375,303.6560974121094,298.5629272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972363800974563e-05,4.395198822021484,1.0,0.0,0.0,298.54034423828125,410.0,-72.42472839355469,0.0,13466.34765625,1.0,291.8185119628906,293.0672912597656,291.3651123046875,291.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3495948016643524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122880,303.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.5319251418113708,303.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.5601428151130676,304.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.4137195646762848,303.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,0.5601428151130676,302.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5643310546875,0.9990000128746032,1.0,2.657076120376587,298.5641174316406,284.95001220703125,298.54412841796875,291.2753295898437,298.544677734375,303.6560974121094,298.5629272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972363800974563e-05,4.395198822021484,1.0,0.0,0.0,298.54034423828125,410.0,-72.42472839355469,0.0,13466.34765625,1.0,291.8185119628906,293.0672912597656,291.3651123046875,291.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3495948016643524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122940,303.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,0.5319252610206604,303.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,0.5601428747177124,304.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,0.4137196242809295,303.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,0.5601428747177124,302.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,2.657076835632324,298.5081481933594,284.95001220703125,298.48748779296875,291.2484741210937,298.488037109375,303.6294250488281,298.5069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.5972345611080527e-05,4.395193099975586,1.0,0.0,0.0,298.5398254394531,410.0,-75.0997543334961,0.0,13466.349609375,1.0,291.8181457519531,293.0672302246094,291.3524475097656,291.3558044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3482203185558319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123000,303.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,0.5319252610206604,303.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,0.5601428747177124,304.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,0.4137196242809295,303.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,0.5601428747177124,302.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5083923339844,0.9990000128746032,1.0,2.657076835632324,298.5081481933594,284.95001220703125,298.48748779296875,291.2484741210937,298.488037109375,303.6294250488281,298.5069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.5972345611080527e-05,4.395193099975586,1.0,0.0,0.0,298.5398254394531,410.0,-75.0997543334961,0.0,13466.349609375,1.0,291.8181457519531,293.0672302246094,291.3524475097656,291.3558044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3482203185558319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123060,303.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,0.53192538022995,303.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,0.5601430535316467,304.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,0.4137197732925415,303.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,0.5601430535316467,302.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,2.657077550888061,298.4504699707031,284.95001220703125,298.42919921875,291.21990966796875,298.4296875,303.6022033691406,298.44921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.597232196421828e-05,4.395185947418213,1.0,0.0,0.0,298.5391540527344,410.0,-77.6055679321289,0.0,13466.3525390625,1.0,291.8177490234375,293.06719970703125,291.3379821777344,291.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3467852175235748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123120,303.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,0.53192538022995,303.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,0.5601430535316467,304.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,0.4137197732925415,303.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,0.5601430535316467,302.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507141113281,0.9990000128746032,1.0,2.657077550888061,298.4504699707031,284.95001220703125,298.42919921875,291.21990966796875,298.4296875,303.6022033691406,298.44921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.597232196421828e-05,4.395185947418213,1.0,0.0,0.0,298.5391540527344,410.0,-77.6055679321289,0.0,13466.3525390625,1.0,291.8177490234375,293.06719970703125,291.3379821777344,291.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3467852175235748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123180,303.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,0.531925618648529,303.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,0.5601432919502258,304.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,0.413719892501831,303.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,0.5601432919502258,302.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,2.657078504562378,298.3912658691406,284.95001220703125,298.36944580078125,291.1897888183594,298.36993408203125,303.5744323730469,298.3899841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.597229104139842e-05,4.395176410675049,1.0,0.0,0.0,298.5382995605469,410.0,-79.8484878540039,0.0,13466.3564453125,1.0,291.8173828125,293.067138671875,291.3218078613281,291.3260803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3452945947647095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123240,303.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,0.531925618648529,303.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,0.5601432919502258,304.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,0.413719892501831,303.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,0.5601432919502258,302.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3915405273437,0.9990000128746032,1.0,2.657078504562378,298.3912658691406,284.95001220703125,298.36944580078125,291.1897888183594,298.36993408203125,303.5744323730469,298.3899841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.597229104139842e-05,4.395176410675049,1.0,0.0,0.0,298.5382995605469,410.0,-79.8484878540039,0.0,13466.3564453125,1.0,291.8173828125,293.067138671875,291.3218078613281,291.3260803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3452945947647095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123300,303.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3615417480469,0.9990000128746032,1.0,0.5319256782531738,303.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3615417480469,0.9990000128746032,1.0,0.5601433515548706,304.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3615417480469,0.9990000128746032,1.0,0.4137199819087982,303.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3615417480469,0.9990000128746032,1.0,0.5601433515548706,302.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3615417480469,0.9990000128746032,1.0,2.657078981399536,298.3612976074219,284.95001220703125,298.33905029296875,291.1741943359375,298.33966064453125,303.5604248046875,298.3600158691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.0,0.0,298.5378112792969,410.0,-80.91236877441406,0.0,13466.3583984375,1.0,291.8171691894531,293.0671081542969,291.313232421875,291.3177490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3445353806018829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123360,303.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.33111572265625,0.9990000128746032,1.0,0.5319257974624634,303.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.33111572265625,0.9990000128746032,1.0,0.5601435303688049,304.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.33111572265625,0.9990000128746032,1.0,0.4137200713157654,303.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.33111572265625,0.9990000128746032,1.0,0.5601435303688049,302.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.33111572265625,0.9990000128746032,1.0,2.657079696655273,298.3308410644531,284.95001220703125,298.30841064453125,291.1582946777344,298.3089599609375,303.5462341308594,298.3295288085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.6795806884765625,2.597225648059976e-05,4.39516544342041,1.0,0.0,0.0,298.53729248046875,410.0,-81.92985534667969,0.0,13466.361328125,1.0,291.8169860839844,293.06707763671875,291.3041076660156,291.3088073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.343758761882782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123420,303.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,0.5319260954856873,303.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,0.560143768787384,304.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,0.4137202799320221,303.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,0.560143768787384,302.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,2.657080888748169,298.2691650390625,284.95001220703125,298.2463073730469,291.1256103515625,298.2468566894531,303.5174560546875,298.267822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221646283288e-05,4.395152568817139,1.0,0.0,0.0,298.5361328125,410.0,-83.66582489013672,0.0,13466.3662109375,1.0,291.81658935546875,293.0670471191406,291.2846069335937,291.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421716094017029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123480,303.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,0.5319260954856873,303.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,0.560143768787384,304.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,0.4137202799320221,303.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,0.560143768787384,302.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2694396972656,0.9990000128746032,1.0,2.657080888748169,298.2691650390625,284.95001220703125,298.2463073730469,291.1256103515625,298.2468566894531,303.5174560546875,298.267822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221646283288e-05,4.395152568817139,1.0,0.0,0.0,298.5361328125,410.0,-83.66582489013672,0.0,13466.3662109375,1.0,291.81658935546875,293.0670471191406,291.2846069335937,291.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421716094017029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123540,303.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,0.5319263339042664,303.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,0.5601440668106079,304.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,0.4137204885482788,302.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,0.5601440668106079,302.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,2.657082319259644,298.2065734863281,284.95001220703125,298.1833190917969,291.0918273925781,298.18389892578125,303.488037109375,298.2052307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972170988097787e-05,4.395138740539551,1.0,0.0,0.0,298.53485107421875,410.0,-85.11658477783203,0.0,13466.3720703125,1.0,291.81622314453125,293.0669860839844,291.2635192871094,291.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3405448496341705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123600,303.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,0.5319263339042664,303.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,0.5601440668106079,304.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,0.4137204885482788,302.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,0.5601440668106079,302.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.20684814453125,0.9990000128746032,1.0,2.657082319259644,298.2065734863281,284.95001220703125,298.1833190917969,291.0918273925781,298.18389892578125,303.488037109375,298.2052307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972170988097787e-05,4.395138740539551,1.0,0.0,0.0,298.53485107421875,410.0,-85.11658477783203,0.0,13466.3720703125,1.0,291.81622314453125,293.0669860839844,291.2635192871094,291.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3405448496341705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123660,303.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,0.531926691532135,303.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,0.5601443648338318,304.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,0.4137207269668579,302.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,0.5601443648338318,302.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,2.657083749771118,298.1432800292969,284.95001220703125,298.11968994140625,291.0571594238281,298.12030029296875,303.45819091796875,298.14190673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212187538389e-05,4.395123958587647,1.0,0.0,0.0,298.5334777832031,410.0,-86.30985260009766,0.0,13466.3779296875,1.0,291.8158264160156,293.0669250488281,291.240966796875,291.24688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.338884174823761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123720,303.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,0.531926691532135,303.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,0.5601443648338318,304.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,0.4137207269668579,302.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,0.5601443648338318,302.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435241699219,0.9990000128746032,1.0,2.657083749771118,298.1432800292969,284.95001220703125,298.11968994140625,291.0571594238281,298.12030029296875,303.45819091796875,298.14190673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212187538389e-05,4.395123958587647,1.0,0.0,0.0,298.5334777832031,410.0,-86.30985260009766,0.0,13466.3779296875,1.0,291.8158264160156,293.0669250488281,291.240966796875,291.24688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.338884174823761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123780,303.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5319269895553589,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5601447224617004,303.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.4137209951877594,302.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5601447224617004,302.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,2.657085418701172,298.07940673828125,284.95001220703125,298.0556030273437,291.02178955078125,298.05621337890625,303.4280700683594,298.0780334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972070943680592e-05,4.395107746124268,1.0,0.0,0.0,298.5320129394531,410.0,-87.2454833984375,0.0,13466.384765625,1.0,291.8154602050781,293.0668640136719,291.2170104980469,291.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3371951878070831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123840,303.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5319269895553589,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5601447224617004,303.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.4137209951877594,302.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5601447224617004,302.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,2.657085418701172,298.07940673828125,284.95001220703125,298.0556030273437,291.02178955078125,298.05621337890625,303.4280700683594,298.0780334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972070943680592e-05,4.395107746124268,1.0,0.0,0.0,298.5320129394531,410.0,-87.2454833984375,0.0,13466.384765625,1.0,291.8154602050781,293.0668640136719,291.2170104980469,291.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3371951878070831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123900,303.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0476379394531,0.9990000128746032,1.0,0.5319271683692932,303.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0476379394531,0.9990000128746032,1.0,0.5601449012756348,303.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0476379394531,0.9990000128746032,1.0,0.4137211143970489,302.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0476379394531,0.9990000128746032,1.0,0.5601449012756348,302.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0476379394531,0.9990000128746032,1.0,2.6570863723754883,298.04736328125,284.95001220703125,298.0234375,291.0038452148437,298.0240783691406,303.41290283203125,298.0459899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204365883954e-05,4.39509916305542,1.0,0.0,0.0,298.53125,410.0,-87.62849426269531,0.0,13466.388671875,1.0,291.81524658203125,293.0668334960937,291.2046203613281,291.21112060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3363430500030517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123960,303.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.5319273471832275,303.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.5601450800895691,303.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.4137212634086609,302.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.5601450800895691,302.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,2.6570870876312256,298.0152587890625,284.95001220703125,297.9912414550781,290.9858093261719,297.99188232421875,303.3977355957031,298.01385498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622173309326,5.679596424102783,2.597201637399849e-05,4.3950910568237305,1.0,0.0,0.0,298.5304870605469,410.0,-87.9603271484375,0.0,13466.3916015625,1.0,291.8150634765625,293.0668029785156,291.1919860839844,291.1986083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3354864120483398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124020,303.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,0.5319277048110962,303.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,0.5601454973220825,303.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,0.4137215316295624,302.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,0.5601454973220825,302.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,2.6570889949798584,297.950927734375,284.95001220703125,297.9267883300781,290.9494323730469,297.927490234375,303.3671875,297.94952392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395073413848877,1.0,0.0,0.0,298.52886962890625,410.0,-88.32213592529297,0.0,13466.3994140625,1.0,291.8146667480469,293.0667419433594,291.1653747558594,291.1723327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3337551653385162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124080,303.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,0.5319277048110962,303.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,0.5601454973220825,303.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,0.4137215316295624,302.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,0.5601454973220825,302.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.951171875,0.9990000128746032,1.0,2.6570889949798584,297.950927734375,284.95001220703125,297.9267883300781,290.9494323730469,297.927490234375,303.3671875,297.94952392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395073413848877,1.0,0.0,0.0,298.52886962890625,410.0,-88.32213592529297,0.0,13466.3994140625,1.0,291.8146667480469,293.0667419433594,291.1653747558594,291.1723327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3337551653385162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124140,302.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,0.5319280624389648,303.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,0.5601458549499512,303.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,0.4137218296527862,302.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,0.5601458549499512,302.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,2.657090902328491,297.8866271972656,284.95001220703125,297.86248779296875,290.9128112792969,297.8631896972656,303.3365173339844,297.88525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971901777666066e-05,4.395055294036865,1.0,0.0,0.0,298.5272216796875,410.0,-88.46664428710938,0.0,13466.40625,1.0,291.8143005371094,293.0666809082031,291.1379089355469,291.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3320151269435882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124200,302.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,0.5319280624389648,303.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,0.5601458549499512,303.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,0.4137218296527862,302.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,0.5601458549499512,302.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.88690185546875,0.9990000128746032,1.0,2.657090902328491,297.8866271972656,284.95001220703125,297.86248779296875,290.9128112792969,297.8631896972656,303.3365173339844,297.88525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971901777666066e-05,4.395055294036865,1.0,0.0,0.0,298.5272216796875,410.0,-88.46664428710938,0.0,13466.40625,1.0,291.8143005371094,293.0666809082031,291.1379089355469,291.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3320151269435882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124260,302.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,0.5319284200668335,303.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,0.5601462721824646,303.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,0.4137221276760101,302.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,0.5601462721824646,302.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,2.657092571258545,297.8226623535156,284.95001220703125,297.79852294921875,290.8760986328125,297.7992858886719,303.3058166503906,297.8212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.67960786819458,2.597184357000515e-05,4.3950371742248535,1.0,0.0,0.0,298.52557373046875,410.0,-88.30022430419922,0.0,13466.4140625,1.0,291.8139038085937,293.0666198730469,291.1093139648437,291.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3302694261074066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124320,302.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,0.5319284200668335,303.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,0.5601462721824646,303.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,0.4137221276760101,302.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,0.5601462721824646,302.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.82293701171875,0.9990000128746032,1.0,2.657092571258545,297.8226623535156,284.95001220703125,297.79852294921875,290.8760986328125,297.7992858886719,303.3058166503906,297.8212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.67960786819458,2.597184357000515e-05,4.3950371742248535,1.0,0.0,0.0,298.52557373046875,410.0,-88.30022430419922,0.0,13466.4140625,1.0,291.8139038085937,293.0666198730469,291.1093139648437,291.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3302694261074066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124380,302.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,0.5319287776947021,303.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,0.5601466298103333,303.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,0.4137223958969116,302.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,0.5601466298103333,302.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,2.6570944786071777,297.7590637207031,284.95001220703125,297.735107421875,290.8394775390625,297.7358093261719,303.27508544921875,297.7576904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395018577575684,1.0,0.0,0.0,298.5238952636719,410.0,-87.9305419921875,0.0,13466.4208984375,1.0,291.81353759765625,293.0665588378906,291.0799865722656,291.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3285241425037384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124440,302.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,0.5319287776947021,303.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,0.5601466298103333,303.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,0.4137223958969116,302.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,0.5601466298103333,302.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.75933837890625,0.9990000128746032,1.0,2.6570944786071777,297.7590637207031,284.95001220703125,297.735107421875,290.8394775390625,297.7358093261719,303.27508544921875,297.7576904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395018577575684,1.0,0.0,0.0,298.5238952636719,410.0,-87.9305419921875,0.0,13466.4208984375,1.0,291.81353759765625,293.0665588378906,291.0799865722656,291.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3285241425037384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124500,302.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7278137207031,0.9990000128746032,1.0,0.5319290161132812,303.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7278137207031,0.9990000128746032,1.0,0.5601468682289124,303.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7278137207031,0.9990000128746032,1.0,0.4137225449085235,302.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7278137207031,0.9990000128746032,1.0,0.5601468682289124,302.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7278137207031,0.9990000128746032,1.0,2.657095432281494,297.7275390625,284.95001220703125,297.7036437988281,290.8212585449219,297.7043762207031,303.2597045898437,297.7261962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009517669678,1.0,0.0,0.0,298.5230712890625,410.0,-87.61211395263672,0.0,13466.4248046875,1.0,291.8133239746094,293.0665283203125,291.0650329589844,291.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3276539742946625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124560,302.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6964416503906,0.9990000128746032,1.0,0.5319291949272156,303.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6964416503906,0.9990000128746032,1.0,0.5601470470428467,303.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6964416503906,0.9990000128746032,1.0,0.4137226939201355,302.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6964416503906,0.9990000128746032,1.0,0.5601470470428467,302.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6964416503906,0.9990000128746032,1.0,2.6570963859558105,297.6961669921875,284.95001220703125,297.6723937988281,290.8031005859375,297.6731262207031,303.24432373046875,297.69482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.679615497589111,2.597172715468332e-05,4.395000457763672,1.0,0.0,0.0,298.5222473144531,410.0,-87.23872375488281,0.0,13466.4287109375,1.0,291.8131408691406,293.0664978027344,291.0499572753906,291.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3267855942249298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124620,302.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,0.5319295525550842,303.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,0.5601474046707153,303.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,0.413722962141037,302.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,0.5601474046707153,302.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,2.657098293304444,297.6340637207031,284.95001220703125,297.6106262207031,290.76715087890625,297.6112976074219,303.2135314941406,297.6327514648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.394982814788818,1.0,0.0,0.0,298.5205993652344,410.0,-86.25265502929688,0.0,13466.4365234375,1.0,291.812744140625,293.0664367675781,291.01934814453125,291.0274353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3250583708286285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124680,302.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,0.5319295525550842,303.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,0.5601474046707153,303.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,0.413722962141037,302.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,0.5601474046707153,302.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.63433837890625,0.9990000128746032,1.0,2.657098293304444,297.6340637207031,284.95001220703125,297.6106262207031,290.76715087890625,297.6112976074219,303.2135314941406,297.6327514648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.394982814788818,1.0,0.0,0.0,298.5205993652344,410.0,-86.25265502929688,0.0,13466.4365234375,1.0,291.812744140625,293.0664367675781,291.01934814453125,291.0274353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3250583708286285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124740,302.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,0.5319299101829529,303.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,0.560147762298584,303.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,0.4137232601642608,302.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,0.560147762298584,302.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,2.657099962234497,297.5732116699219,284.95001220703125,297.54998779296875,290.73175048828125,297.55078125,303.18280029296875,297.5718994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.5971614377340305e-05,4.394965171813965,1.0,0.0,0.0,298.5190124511719,410.0,-84.9776840209961,0.0,13466.443359375,1.0,291.8123779296875,293.0663757324219,290.9881896972656,290.9964294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3233521282672882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
