time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124800,302.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,0.5319299101829529,303.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,0.560147762298584,303.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,0.4137232601642608,302.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,0.560147762298584,302.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5734558105469,0.9990000128746032,1.0,2.657099962234497,297.5732116699219,284.95001220703125,297.54998779296875,290.73175048828125,297.55078125,303.18280029296875,297.5718994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.5971614377340305e-05,4.394965171813965,1.0,0.0,0.0,298.5190124511719,410.0,-84.9776840209961,0.0,13466.443359375,1.0,291.8123779296875,293.0663757324219,290.9881896972656,290.9964294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3233521282672882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124860,302.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,0.5319302082061768,303.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,0.5601481199264526,303.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,0.4137234985828399,302.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,0.5601481199264526,302.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,2.657101631164551,297.5135498046875,284.95001220703125,297.4906921386719,290.6971130371094,297.4915771484375,303.15216064453125,297.51226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971559807658195e-05,4.394948959350586,1.0,0.0,0.0,298.5175170898437,410.0,-83.46002960205078,0.0,13466.4501953125,1.0,291.8119812011719,293.0663146972656,290.9567565917969,290.965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3216699659824371,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124920,302.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,0.5319302082061768,303.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,0.5601481199264526,303.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,0.4137234985828399,302.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,0.5601481199264526,302.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5138244628906,0.9990000128746032,1.0,2.657101631164551,297.5135498046875,284.95001220703125,297.4906921386719,290.6971130371094,297.4915771484375,303.15216064453125,297.51226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971559807658195e-05,4.394948959350586,1.0,0.0,0.0,298.5175170898437,410.0,-83.46002960205078,0.0,13466.4501953125,1.0,291.8119812011719,293.0663146972656,290.9567565917969,290.965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3216699659824371,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124980,302.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,0.5319305658340454,303.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,0.5601484775543213,303.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,0.4137237668037414,302.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,0.5601484775543213,302.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,2.6571033000946045,297.4552001953125,284.95001220703125,297.43292236328125,290.66339111328125,297.4337158203125,303.12164306640625,297.4539489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796555519104,5.679629802703857,2.59715106949443e-05,4.394933223724365,1.0,0.0,0.0,298.5160827636719,410.0,-81.69083404541016,0.0,13466.4560546875,1.0,291.81158447265625,293.0662536621094,290.9251403808594,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3200140297412872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125040,302.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,0.5319305658340454,303.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,0.5601484775543213,303.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,0.4137237668037414,302.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,0.5601484775543213,302.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4554443359375,0.9990000128746032,1.0,2.6571033000946045,297.4552001953125,284.95001220703125,297.43292236328125,290.66339111328125,297.4337158203125,303.12164306640625,297.4539489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796555519104,5.679629802703857,2.59715106949443e-05,4.394933223724365,1.0,0.0,0.0,298.5160827636719,410.0,-81.69083404541016,0.0,13466.4560546875,1.0,291.81158447265625,293.0662536621094,290.9251403808594,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3200140297412872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125100,302.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4266967773437,0.9990000128746032,1.0,0.531930685043335,303.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4266967773437,0.9990000128746032,1.0,0.5601486563682556,303.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4266967773437,0.9990000128746032,1.0,0.413723886013031,302.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4266967773437,0.9990000128746032,1.0,0.5601486563682556,302.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4266967773437,0.9990000128746032,1.0,2.657104015350342,297.42645263671875,284.95001220703125,297.4046936035156,290.6469116210937,297.4052734375,303.1064147949219,297.4252319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.597148522909265e-05,4.394925594329834,1.0,0.0,0.0,298.5154113769531,410.0,-80.642822265625,0.0,13466.4599609375,1.0,291.8114013671875,293.0661926269531,290.9092712402344,290.9176940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.319194883108139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125160,302.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3986511230469,0.9990000128746032,1.0,0.5319308638572693,303.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3986511230469,0.9990000128746032,1.0,0.5601487755775452,303.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3986511230469,0.9990000128746032,1.0,0.4137239754199981,302.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3986511230469,0.9990000128746032,1.0,0.5601487755775452,302.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3986511230469,0.9990000128746032,1.0,2.657104730606079,297.3984069824219,284.95001220703125,297.3768920898437,290.6307067871094,297.3775329589844,303.0912475585937,297.3971862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.5971463401219808e-05,4.394918441772461,1.0,0.0,0.0,298.5147705078125,410.0,-79.43555450439453,0.0,13466.4619140625,1.0,291.81121826171875,293.066162109375,290.8934326171875,290.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3183890581130981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125220,302.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3593139648437,0.9990000128746032,1.0,0.5319310426712036,303.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3593139648437,0.9990000128746032,1.0,0.5601490139961243,303.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3593139648437,0.9990000128746032,1.0,0.4137241542339325,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3593139648437,0.9990000128746032,1.0,0.5601490139961243,302.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3593139648437,0.9990000128746032,1.0,2.6571056842803955,297.3591003417969,284.95001220703125,297.3380432128906,290.6081237792969,297.33868408203125,303.0696716308594,297.35791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.679635047912598,2.5971432478399947e-05,4.394908905029297,1.0,0.0,0.0,298.5138854980469,410.0,-77.69894409179688,0.0,13466.4658203125,1.0,291.8109436035156,293.0661315917969,290.8708190917969,290.87921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3172566294670105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125280,302.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,0.5319311022758484,303.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,0.560149073600769,303.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,0.4137241840362549,302.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,0.560149073600769,302.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,2.6571059226989746,297.3436279296875,284.95001220703125,297.32281494140625,290.59930419921875,297.32342529296875,303.06109619140625,297.3424377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661750793457,5.679635524749756,2.597142156446353e-05,4.3949055671691895,1.0,0.0,0.0,298.5135803222656,410.0,-76.9779281616211,0.0,13466.4677734375,1.0,291.8108215332031,293.06610107421875,290.8617858886719,290.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.316809743642807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125340,302.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3120422363281,0.9990000128746032,1.0,0.5319312810897827,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3120422363281,0.9990000128746032,1.0,0.5601492524147034,303.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3120422363281,0.9990000128746032,1.0,0.4137243032455444,302.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3120422363281,0.9990000128746032,1.0,0.5601492524147034,302.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3120422363281,0.9990000128746032,1.0,2.657106637954712,297.31182861328125,284.95001220703125,297.2913513183594,290.58111572265625,297.29205322265625,303.04315185546875,297.3106689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679636955261231,2.597139791760128e-05,4.394898414611816,1.0,0.0,0.0,298.512939453125,410.0,-75.37376403808594,0.0,13466.470703125,1.0,291.81060791015625,293.0660705566406,290.8428955078125,290.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3158865571022033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125400,302.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2911071777344,0.9990000128746032,1.0,0.5319313406944275,303.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2911071777344,0.9990000128746032,1.0,0.5601493120193481,303.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2911071777344,0.9990000128746032,1.0,0.4137243926525116,302.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2911071777344,0.9990000128746032,1.0,0.5601493120193481,302.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2911071777344,0.9990000128746032,1.0,2.65710711479187,297.2908935546875,284.95001220703125,297.2708435058594,290.5692749023437,297.2714233398437,303.0311889648437,297.2897644042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679637908935547,2.597138518467545e-05,4.394894123077393,1.0,0.0,0.0,298.51251220703125,410.0,-74.2698745727539,0.0,13466.47265625,1.0,291.8104553222656,293.0660400390625,290.830322265625,290.83868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3152776062488556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125460,302.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,0.5319315195083618,303.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,0.5601495504379272,303.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,0.4137245416641235,302.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,0.5601495504379272,302.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,2.6571080684661865,297.2403869628906,284.95001220703125,297.22119140625,290.54083251953125,297.2217102050781,303.0016174316406,297.23931884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.679640293121338,2.5971354261855595e-05,4.3948845863342285,1.0,0.0,0.0,298.5116271972656,410.0,-71.33891296386719,0.0,13466.4765625,1.0,291.81005859375,293.06597900390625,290.7992248535156,290.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3137986958026886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125520,302.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,0.5319315195083618,303.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,0.5601495504379272,303.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,0.4137245416641235,302.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,0.5601495504379272,302.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2406005859375,0.9990000128746032,1.0,2.6571080684661865,297.2403869628906,284.95001220703125,297.22119140625,290.54083251953125,297.2217102050781,303.0016174316406,297.23931884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.679640293121338,2.5971354261855595e-05,4.3948845863342285,1.0,0.0,0.0,298.5116271972656,410.0,-71.33891296386719,0.0,13466.4765625,1.0,291.81005859375,293.06597900390625,290.7992248535156,290.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3137986958026886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125580,302.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,0.5319316983222961,302.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,0.5601496696472168,303.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,0.4137246310710907,302.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,0.5601496696472168,302.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,2.657109022140503,297.1927795410156,284.95001220703125,297.1741027832031,290.5140991210937,297.17498779296875,302.97247314453125,297.1917419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.597133061499335e-05,4.394876956939697,1.0,0.0,0.0,298.510986328125,410.0,-68.14117431640625,0.0,13466.4794921875,1.0,291.8096618652344,293.0658874511719,290.7687683105469,290.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3123893439769745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125640,302.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,0.5319316983222961,302.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,0.5601496696472168,303.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,0.4137246310710907,302.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,0.5601496696472168,302.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1929931640625,0.9990000128746032,1.0,2.657109022140503,297.1927795410156,284.95001220703125,297.1741027832031,290.5140991210937,297.17498779296875,302.97247314453125,297.1917419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.597133061499335e-05,4.394876956939697,1.0,0.0,0.0,298.510986328125,410.0,-68.14117431640625,0.0,13466.4794921875,1.0,291.8096618652344,293.0658874511719,290.7687683105469,290.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3123893439769745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125700,302.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1695861816406,0.9990000128746032,1.0,0.5319317579269409,302.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1695861816406,0.9990000128746032,1.0,0.5601497292518616,303.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1695861816406,0.9990000128746032,1.0,0.4137246906757355,302.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1695861816406,0.9990000128746032,1.0,0.5601497292518616,302.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1695861816406,0.9990000128746032,1.0,2.657109260559082,297.1694030761719,284.95001220703125,297.15155029296875,290.50146484375,297.1520690917969,302.9579467773437,297.1683959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642200469971,2.5971319701056927e-05,4.394874095916748,1.0,0.0,0.0,298.5106811523437,410.0,-66.51746368408203,0.0,13466.48046875,1.0,291.8094787597656,293.0658569335937,290.7536315917969,290.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3116958737373352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125760,302.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1474304199219,0.9990000128746032,1.0,0.5319318175315857,302.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1474304199219,0.9990000128746032,1.0,0.5601497888565063,303.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1474304199219,0.9990000128746032,1.0,0.4137247204780578,302.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1474304199219,0.9990000128746032,1.0,0.5601497888565063,302.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1474304199219,0.9990000128746032,1.0,2.657109498977661,297.1472473144531,284.95001220703125,297.1297302246094,290.48931884765625,297.1304016113281,302.943603515625,297.1462707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679642677307129,2.597131242509932e-05,4.394871711730957,1.0,0.0,0.0,298.510498046875,410.0,-64.6083984375,0.0,13466.4814453125,1.0,291.8092956542969,293.0658264160156,290.73876953125,290.7467346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3110289275646209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125820,302.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,0.5319318771362305,302.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,0.5601498484611511,303.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,0.4137247800827026,302.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,0.5601498484611511,302.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,2.65710973739624,297.10479736328125,284.95001220703125,297.0882873535156,290.4665832519531,297.0889892578125,302.91522216796875,297.1038818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.0,0.0,298.5102233886719,410.0,-60.83292007446289,0.0,13466.482421875,1.0,291.80889892578125,293.0657653808594,290.70965576171875,290.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3097451031208038,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125880,302.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,0.5319318771362305,302.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,0.5601498484611511,303.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,0.4137247800827026,302.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,0.5601498484611511,302.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.10498046875,0.9990000128746032,1.0,2.65710973739624,297.10479736328125,284.95001220703125,297.0882873535156,290.4665832519531,297.0889892578125,302.91522216796875,297.1038818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.0,0.0,298.5102233886719,410.0,-60.83292007446289,0.0,13466.482421875,1.0,291.80889892578125,293.0657653808594,290.70965576171875,290.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3097451031208038,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18125940,302.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.8818808794021606,0.5319318771362305,302.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.9157663583755492,0.5601498484611511,303.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.9610499739646912,0.4137247800827026,302.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.87349534034729,0.5601498484611511,302.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.8456366658210754,2.65710973739624,297.0652770996094,284.95001220703125,297.04998779296875,290.4460754394531,297.050537109375,302.8876342773437,297.0644226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.5971303330152296e-05,4.394868850708008,1.0,0.0,0.0,298.5102233886719,410.0,-56.79217529296875,0.0,13466.482421875,0.0,291.8085327148437,293.065673828125,290.6814270019531,290.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3085335493087768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126000,302.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.8818808794021606,0.5319318771362305,302.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.9157663583755492,0.5601498484611511,303.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.9610499739646912,0.4137247800827026,302.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.87349534034729,0.5601498484611511,302.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0654296875,0.9990000128746032,0.8456366658210754,2.65710973739624,297.0652770996094,284.95001220703125,297.04998779296875,290.4460754394531,297.050537109375,302.8876342773437,297.0644226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.5971303330152296e-05,4.394868850708008,1.0,0.0,0.0,298.5102233886719,410.0,-56.79217529296875,0.0,13466.482421875,0.0,291.8085327148437,293.065673828125,290.6814270019531,290.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3085335493087768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126060,302.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.8796607851982117,0.5329196453094482,302.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.9160026907920836,0.5611900687217712,303.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.9683542251586914,0.414493054151535,302.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.8675801753997803,0.5611900687217712,302.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.8358430862426758,2.662044048309326,298.62261962890625,284.95001220703125,297.0133361816406,290.4256591796875,299.2094116210937,302.9262390136719,298.6688537597656,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690117835998535,3.552044630050659,2.138073205947876,2.273037433624268,1.0,0.0,0.0,297.1492004394531,410.0,1729.2620849609375,0.0,13486.310546875,0.0,291.8081359863281,293.06561279296875,290.6538391113281,290.6611022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3199343681335449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126120,302.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.8796607851982117,0.5329196453094482,302.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.9160026907920836,0.5611900687217712,303.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.9683542251586914,0.414493054151535,302.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.8675801753997803,0.5611900687217712,302.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.6136474609375,0.9990000128746032,0.8358430862426758,2.662044048309326,298.62261962890625,284.95001220703125,297.0133361816406,290.4256591796875,299.2094116210937,302.9262390136719,298.6688537597656,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690117835998535,3.552044630050659,2.138073205947876,2.273037433624268,1.0,0.0,0.0,297.1492004394531,410.0,1729.2620849609375,0.0,13486.310546875,0.0,291.8081359863281,293.06561279296875,290.6538391113281,290.6611022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3199343681335449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126180,302.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0082092285156,0.9990000128746032,0.9004073739051819,0.5329077839851379,303.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.0082092285156,0.9990000128746032,0.9336119294166564,0.5611775517463684,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.0082092285156,0.9990000128746032,0.9934797883033752,0.4144838452339172,302.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0082092285156,0.9990000128746032,0.879864513874054,0.5611775517463684,302.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0082092285156,0.9990000128746032,0.8456847667694092,2.661984920501709,301.0179138183594,284.95001220703125,296.9799194335937,290.4052124023437,301.7686462402344,303.1348571777344,301.0650634765625,1.0,1.0,0.2353860735893249,0.2353860735893249,0.764613926410675,1.0,-5.689935684204102,1.145432472229004,4.544503211975098,-0.1311099380254745,1.0,0.0,0.0,296.16290283203125,410.0,2968.482177734375,0.0,13486.0732421875,0.0,291.80780029296875,293.0655517578125,290.6293029785156,290.63641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3561493158340454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126240,302.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.1622619628906,0.9990000128746032,0.9033708572387696,0.5328670740127563,303.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1622619628906,0.9990000128746032,0.9361153841018676,0.5611346960067749,303.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.1622619628906,0.9990000128746032,0.9967257976531982,0.4144521653652191,302.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1622619628906,0.9990000128746032,0.8818709254264832,0.5611346960067749,302.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,301.1622619628906,0.9990000128746032,0.8475328683853149,2.661781311035156,301.1684875488281,284.95001220703125,296.9766540527344,290.40313720703125,301.77545166015625,303.1622009277344,301.1959228515625,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689498901367188,0.972667157649994,4.716831684112549,-0.3036865592002868,1.0,0.0,0.0,296.0942077636719,410.0,2843.24609375,0.0,13485.2578125,0.0,291.8077392578125,293.0655517578125,290.6269226074219,290.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3603634834289551,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126300,303.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4858703613281,0.9990000128746032,0.9186193346977234,0.5325286984443665,303.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4858703613281,0.9990000128746032,0.9496563673019408,0.5607783794403076,303.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4858703613281,0.9990000128746032,1.0,0.4141890108585357,302.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4858703613281,0.9990000128746032,0.892651379108429,0.5607783794403076,302.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4858703613281,0.9990000128746032,0.8576146364212036,2.6600911617279053,301.4879150390625,284.95001220703125,296.9583435058594,290.3911437988281,301.88134765625,303.3031921386719,301.4981994628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685860633850098,8.136980613926426e-05,5.685779571533203,-1.274882674217224,1.0,0.0,0.0,295.4416198730469,410.0,1955.865966796875,0.0,13478.4765625,0.0,291.8075561523437,293.0655517578125,290.6136474609375,290.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3797676563262939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126360,303.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6928100585937,0.9990000128746032,0.9313914775848388,0.5325320959091187,303.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6928100585937,0.9990000128746032,0.9618946313858032,0.5607818961143494,303.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6928100585937,0.9990000128746032,1.0,0.4141916036605835,302.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6928100585937,0.9990000128746032,0.9021696448326112,0.5607818961143494,302.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.6928100585937,0.9990000128746032,0.8666105270385742,2.6601078510284424,301.6943054199219,284.95001220703125,296.94000244140625,290.3786926269531,301.9673767089844,303.41961669921875,301.70184326171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685892105102539,1.712800258246716e-05,5.685874938964844,-1.2749769687652588,1.0,0.0,0.0,295.4427795410156,410.0,1345.046875,0.0,13478.5439453125,0.0,291.807373046875,293.0655517578125,290.6004333496094,290.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3926876187324524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126420,303.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9060974121094,0.9990000128746032,0.947436273097992,0.5325315594673157,303.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.9060974121094,0.9990000128746032,0.978368043899536,0.5607813596725464,304.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9060974121094,0.9990000128746032,1.0,0.41419118642807,303.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9060974121094,0.9990000128746032,0.9144639372825624,0.5607813596725464,302.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9060974121094,0.9990000128746032,0.8781825304031372,2.6601052284240723,301.90704345703125,284.95001220703125,296.91180419921875,290.358642578125,302.0683288574219,303.5579833984375,301.9118347167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685890197753906,1.7127975297626108e-05,5.685873508453369,-1.2749630212783811,1.0,0.0,0.0,295.4437866210937,410.0,783.1089477539062,0.0,13478.533203125,0.0,291.8070678710937,293.0655212402344,290.58013916015625,290.587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4044588506221771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126480,303.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9527893066406,0.9990000128746032,0.951622486114502,0.5325314402580261,303.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9527893066406,0.9990000128746032,0.9828466176986694,0.5607812404632568,304.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9527893066406,0.9990000128746032,1.0,0.4141911268234253,303.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9527893066406,0.9990000128746032,0.9176822900772096,0.5607812404632568,302.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.9527893066406,0.9990000128746032,0.8811778426170349,2.660104990005493,301.9536437988281,284.95001220703125,296.9033203125,290.3524475097656,302.0926208496094,303.5917663574219,301.9578552246094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685889720916748,1.7127978935604915e-05,5.685872554779053,-1.2749580144882202,1.0,0.0,0.0,295.44415283203125,410.0,671.9664306640625,0.0,13478.53125,0.0,291.8069763183594,293.0655212402344,290.57403564453125,290.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4067848324775696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126540,303.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.07391357421875,0.9990000128746032,0.9642163515090942,0.5325311422348022,303.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,302.07391357421875,0.9990000128746032,0.996674656867981,0.560780942440033,304.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.07391357421875,0.9990000128746032,1.0,0.4141908884048462,303.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.07391357421875,0.9990000128746032,0.9272863864898682,0.560780942440033,302.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.07391357421875,0.9990000128746032,0.8899926543235779,2.6601033210754395,302.074462890625,284.95001220703125,296.8751220703125,290.3311462402344,302.1596984863281,303.6864624023437,302.0772399902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685886383056641,1.712792436592281e-05,5.685869216918945,-1.2749396562576294,1.0,0.0,0.0,295.4455261230469,410.0,405.7429809570313,0.0,13478.525390625,0.0,291.80670166015625,293.0655212402344,290.5537109375,290.5607604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4123740196228027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126600,303.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.100830078125,0.9990000128746032,0.9676043391227722,0.5325310230255127,303.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.100830078125,0.9990000128746032,1.0,0.5607808232307434,304.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.100830078125,0.9990000128746032,1.0,0.4141908288002014,303.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.100830078125,0.9990000128746032,0.929830014705658,0.5607808232307434,303.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.100830078125,0.9990000128746032,0.8922816514968872,2.660102844238281,302.101318359375,284.95001220703125,296.8666687011719,290.3245544433594,302.1756896972656,303.70953369140625,302.103759765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685885429382324,1.712790981400758e-05,5.685868263244629,-1.2749335765838623,1.0,0.0,0.0,295.44598388671875,410.0,352.6192932128906,0.0,13478.5234375,0.0,291.8066101074219,293.0655212402344,290.5475769042969,290.5546569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4134953618049621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126660,303.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.17291259765625,0.9990000128746032,0.9781624674797058,0.532530665397644,303.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.17291259765625,0.9990000128746032,1.0,0.5607804656028748,304.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.17291259765625,0.9990000128746032,1.0,0.4141905307769775,303.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.17291259765625,0.9990000128746032,0.9376236796379088,0.5607804656028748,303.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.17291259765625,0.9990000128746032,0.8991705179214478,2.6601011753082275,302.1732482910156,284.95001220703125,296.8382263183594,290.3019104003906,302.2203674316406,303.7753601074219,302.1748962402344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685881614685059,1.7127862520283088e-05,5.685864448547363,-1.274911642074585,1.0,0.0,0.0,295.4476013183594,410.0,220.262939453125,0.0,13478.515625,0.0,291.8063049316406,293.0655212402344,290.52691650390625,290.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4162924885749817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126720,303.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1893310546875,0.9990000128746032,0.9810109734535216,0.5325306057929993,303.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1893310546875,0.9990000128746032,1.0,0.5607803463935852,304.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1893310546875,0.9990000128746032,1.0,0.4141904413700104,303.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.1893310546875,0.9990000128746032,0.9396844506263732,0.5607803463935852,303.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1893310546875,0.9990000128746032,0.9009547829627992,2.6601004600524902,302.18963623046875,284.95001220703125,296.8299865722656,290.2951965332031,302.23095703125,303.7913818359375,302.19110107421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685880184173584,1.712784796836786e-05,5.685863494873047,-1.2749048471450806,1.0,0.0,0.0,295.4481201171875,410.0,192.3946685791016,0.0,13478.513671875,0.0,291.80621337890625,293.0655212402344,290.5209045410156,290.52801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4168787896633148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126780,303.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,0.9926297068595886,0.5325300097465515,303.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,1.0,0.5607797503471375,304.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,1.0,0.4141900241374969,303.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,0.9478314518928528,0.5607797503471375,303.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,0.9077850580215454,2.66009783744812,302.24169921875,284.95001220703125,296.7933349609375,290.2645263671875,302.2658386230469,303.8468933105469,302.2425842285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685874938964844,1.712777702778112e-05,5.685857772827148,-1.274872064590454,1.0,0.0,0.0,295.4505920410156,410.0,111.08056640625,0.0,13478.5029296875,0.0,291.8058166503906,293.0655517578125,290.4938049316406,290.50103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4185363352298736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
