time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126840,303.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,0.9926297068595886,0.5325300097465515,303.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,1.0,0.5607797503471375,304.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,1.0,0.4141900241374969,303.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,0.9478314518928528,0.5607797503471375,303.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.24151611328125,0.9990000128746032,0.9077850580215454,2.66009783744812,302.24169921875,284.95001220703125,296.7933349609375,290.2645263671875,302.2658386230469,303.8468933105469,302.2425842285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685874938964844,1.712777702778112e-05,5.685857772827148,-1.274872064590454,1.0,0.0,0.0,295.4505920410156,410.0,111.08056640625,0.0,13478.5029296875,0.0,291.8058166503906,293.0655517578125,290.4938049316406,290.50103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4185363352298736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126900,303.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586975097656,0.9990000128746032,0.997916579246521,0.5325297117233276,303.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586975097656,0.9990000128746032,1.0,0.5607794523239136,304.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586975097656,0.9990000128746032,1.0,0.4141897857189178,303.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586975097656,0.9990000128746032,0.9514262080192566,0.5607794523239136,303.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586975097656,0.9990000128746032,0.9106767177581788,2.660096406936645,302.25885009765625,284.95001220703125,296.7749938964844,290.24871826171875,302.2776184082031,303.86737060546875,302.2595520019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685871601104736,1.7127737010014243e-05,5.685854434967041,-1.2748541831970217,1.0,0.0,0.0,295.451904296875,410.0,86.20976257324219,0.0,13478.4970703125,0.0,291.8056335449219,293.0655517578125,290.4801025390625,290.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4189919233322143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18126960,303.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2723999023437,0.9990000128746032,1.0,0.5325294137001038,303.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2723999023437,0.9990000128746032,1.0,0.5607791543006897,304.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2723999023437,0.9990000128746032,1.0,0.4141895473003387,303.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2723999023437,0.9990000128746032,0.9548173546791076,0.5607791543006897,303.21875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2723999023437,0.9990000128746032,0.9133434891700744,2.660094738006592,302.2724914550781,284.95001220703125,296.75665283203125,290.232666015625,302.2870178222656,303.8847351074219,302.2730407714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685868263244629,1.7127696992247365e-05,5.685851573944092,-1.274835467338562,1.0,0.0,0.0,295.45330810546875,410.0,66.6624755859375,0.0,13478.490234375,0.0,291.8054504394531,293.0655517578125,290.4662475585937,290.4736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193115532398224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127020,303.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2865295410156,0.9990000128746032,1.0,0.5325289964675903,303.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2865295410156,0.9990000128746032,1.0,0.5607786774635315,304.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2865295410156,0.9990000128746032,1.0,0.4141892194747925,303.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2865295410156,0.9990000128746032,0.9592146277427672,0.5607786774635315,303.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2865295410156,0.9990000128746032,0.9167075753211976,2.66009259223938,302.2865905761719,284.95001220703125,296.7313232421875,290.21002197265625,302.2966003417969,303.9043884277344,302.2869567871094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685863971710205,1.712763696559705e-05,5.68584680557251,-1.2748082876205444,1.0,0.0,0.0,295.4553527832031,410.0,46.161380767822266,0.0,13478.4814453125,0.0,291.80517578125,293.0655517578125,290.4469299316406,290.45440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4195761084556579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127080,303.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2910461425781,0.9990000128746032,1.0,0.5325287580490112,303.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2910461425781,0.9990000128746032,1.0,0.5607784390449524,304.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2910461425781,0.9990000128746032,1.0,0.4141890406608581,303.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2910461425781,0.9990000128746032,0.9610643982887268,0.5607784390449524,303.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2910461425781,0.9990000128746032,0.918082594871521,2.6600914001464844,302.2911071777344,284.95001220703125,296.7200012207031,290.19976806640625,302.2995300292969,303.91143798828125,302.2914123535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685861587524414,1.7127609680755995e-05,5.685844421386719,-1.2747955322265625,1.0,0.0,0.0,295.456298828125,410.0,39.19937133789063,0.0,13478.4775390625,0.0,291.8050537109375,293.0655517578125,290.4382019042969,290.4457092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4196300804615021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127140,303.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2978210449219,0.9990000128746032,1.0,0.532528281211853,303.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2978210449219,0.9990000128746032,1.0,0.5607779622077942,304.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2978210449219,0.9990000128746032,1.0,0.4141886830329895,303.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2978210449219,0.9990000128746032,0.9648436903953552,0.5607779622077942,303.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2978210449219,0.9990000128746032,0.9208186268806458,2.6600892543792725,302.2978820800781,284.95001220703125,296.6956787109375,290.177490234375,302.3036499023437,303.9237060546875,302.2980651855469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685856819152832,1.7127547835116275e-05,5.685839653015137,-1.2747673988342283,1.0,0.0,0.0,295.4584045410156,410.0,27.46953010559082,0.0,13478.4677734375,0.0,291.8048095703125,293.0655517578125,290.41925048828125,290.4268493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4196449518203735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127200,303.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.30010986328125,0.9990000128746032,1.0,0.5325280427932739,303.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.30010986328125,0.9990000128746032,1.0,0.5607776641845703,304.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.30010986328125,0.9990000128746032,1.0,0.4141885042190552,303.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.30010986328125,0.9990000128746032,0.9666841626167296,0.5607776641845703,303.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.30010986328125,0.9990000128746032,0.9221192002296448,2.660087823867798,302.3001403808594,284.95001220703125,296.6833190917969,290.166015625,302.3048400878906,303.9288024902344,302.30029296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685854434967041,1.7127516912296414e-05,5.685837268829346,-1.2747527360916138,1.0,0.0,0.0,295.4595031738281,410.0,22.66932678222656,0.0,13478.462890625,0.0,291.8046875,293.0655517578125,290.4095458984375,290.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4196135699748993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127260,303.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,1.0,0.5325273275375366,303.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,1.0,0.5607768893241882,304.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,1.0,0.4141879081726074,303.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,0.9718796014785768,0.5607768893241882,303.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,0.925678253173828,2.660084247589112,302.3032531738281,284.95001220703125,296.64666748046875,290.13153076171875,302.305419921875,303.9400634765625,302.30328369140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685846328735352,1.712741686787922e-05,5.685829162597656,-1.2747069597244265,1.0,0.0,0.0,295.4629211425781,410.0,11.704846382141112,0.0,13478.4482421875,0.0,291.8042907714844,293.0655517578125,290.3802490234375,290.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193983376026153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127320,303.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,1.0,0.5325273275375366,303.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,1.0,0.5607768893241882,304.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,1.0,0.4141879081726074,303.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,0.9718796014785768,0.5607768893241882,303.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3032531738281,0.9990000128746032,0.925678253173828,2.660084247589112,302.3032531738281,284.95001220703125,296.64666748046875,290.13153076171875,302.305419921875,303.9400634765625,302.30328369140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685846328735352,1.712741686787922e-05,5.685829162597656,-1.2747069597244265,1.0,0.0,0.0,295.4629211425781,410.0,11.704846382141112,0.0,13478.4482421875,0.0,291.8042907714844,293.0655517578125,290.3802490234375,290.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193983376026153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127380,303.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,1.0,0.5325264930725098,303.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,1.0,0.5607760548591614,304.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,1.0,0.4141872823238373,303.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,0.9767832159996032,0.5607760548591614,303.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,0.9289098381996156,2.6600801944732666,302.3025207519531,284.95001220703125,296.6099853515625,290.0964660644531,302.3028869628906,303.947265625,302.3024597167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685838222503662,1.7127313185483217e-05,5.685821056365967,-1.2746591567993164,1.0,0.0,0.0,295.4665222167969,410.0,3.925092220306397,0.0,13478.431640625,0.0,291.80389404296875,293.0655822753906,290.3504333496094,290.3583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4190571010112762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127440,303.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,1.0,0.5325264930725098,303.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,1.0,0.5607760548591614,304.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,1.0,0.4141872823238373,303.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,0.9767832159996032,0.5607760548591614,303.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3025207519531,0.9990000128746032,0.9289098381996156,2.6600801944732666,302.3025207519531,284.95001220703125,296.6099853515625,290.0964660644531,302.3028869628906,303.947265625,302.3024597167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685838222503662,1.7127313185483217e-05,5.685821056365967,-1.2746591567993164,1.0,0.0,0.0,295.4665222167969,410.0,3.925092220306397,0.0,13478.431640625,0.0,291.80389404296875,293.0655822753906,290.3504333496094,290.3583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4190571010112762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127500,303.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3008117675781,0.9990000128746032,1.0,0.5325260758399963,303.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3008117675781,0.9990000128746032,1.0,0.560775637626648,304.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3008117675781,0.9990000128746032,1.0,0.414186954498291,303.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3008117675781,0.9990000128746032,0.979124903678894,0.560775637626648,303.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3008117675781,0.9990000128746032,0.9304025769233704,2.6600780487060547,302.30078125,284.95001220703125,296.5916748046875,290.0787658691406,302.30047607421875,303.9494323730469,302.3007202148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685833930969238,1.712725861580111e-05,5.685816764831543,-1.2746344804763794,1.0,0.0,0.0,295.4683532714844,410.0,1.0308713912963867,0.0,13478.423828125,0.0,291.8037109375,293.0655822753906,290.3352966308594,290.34332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4188426434993744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127560,303.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2984313964844,0.9990000128746032,1.0,0.5325256586074829,303.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2984313964844,0.9990000128746032,1.0,0.5607752203941345,304.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2984313964844,0.9990000128746032,1.0,0.4141866564750671,303.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2984313964844,0.9990000128746032,0.9814075827598572,0.5607752203941345,303.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2984313964844,0.9990000128746032,0.9318299889564514,2.660076141357422,302.29840087890625,284.95001220703125,296.5733337402344,290.0610046386719,302.2975158691406,303.9508361816406,302.2983093261719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685829639434815,1.7127204046119004e-05,5.685812473297119,-1.2746092081069946,1.0,0.0,0.0,295.4702453613281,410.0,-1.4046427011489868,0.0,13478.4150390625,0.0,291.80352783203125,293.0655822753906,290.32000732421875,290.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4186063706874847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127620,303.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,1.0,0.532524824142456,303.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,1.0,0.5607742667198181,304.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,1.0,0.4141859710216522,303.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,0.9858233332633972,0.5607742667198181,303.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,0.9345207810401917,2.660071849822998,302.29205322265625,284.95001220703125,296.5366516113281,290.02520751953125,302.2902526855469,303.95196533203125,302.2919006347656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685820579528809,1.7127091268775985e-05,5.685803413391113,-1.2745575904846191,1.0,0.0,0.0,295.4740905761719,410.0,-5.258237838745117,0.0,13478.3984375,0.0,291.8031311035156,293.0655822753906,290.2890014648437,290.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4180824756622314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127680,303.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,1.0,0.532524824142456,303.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,1.0,0.5607742667198181,304.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,1.0,0.4141859710216522,303.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,0.9858233332633972,0.5607742667198181,303.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2920837402344,0.9990000128746032,0.9345207810401917,2.660071849822998,302.29205322265625,284.95001220703125,296.5366516113281,290.02520751953125,302.2902526855469,303.95196533203125,302.2919006347656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685820579528809,1.7127091268775985e-05,5.685803413391113,-1.2745575904846191,1.0,0.0,0.0,295.4740905761719,410.0,-5.258237838745117,0.0,13478.3984375,0.0,291.8031311035156,293.0655822753906,290.2890014648437,290.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4180824756622314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127740,303.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,1.0,0.5325239300727844,303.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,1.0,0.5607733726501465,304.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,1.0,0.4141853153705597,303.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,0.9900692701339722,0.5607733726501465,303.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,0.9370280504226683,2.660067319869995,302.2840270996094,284.95001220703125,296.5,289.98931884765625,302.28155517578125,303.9512634277344,302.28387451171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685811519622803,1.712697667244356e-05,5.685794353485107,-1.274504780769348,1.0,0.0,0.0,295.4780578613281,410.0,-8.105213165283203,0.0,13478.380859375,0.0,291.8027648925781,293.0655822753906,290.25750732421875,290.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4175048470497131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127800,303.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,1.0,0.5325239300727844,303.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,1.0,0.5607733726501465,304.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,1.0,0.4141853153705597,303.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,0.9900692701339722,0.5607733726501465,303.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2840881347656,0.9990000128746032,0.9370280504226683,2.660067319869995,302.2840270996094,284.95001220703125,296.5,289.98931884765625,302.28155517578125,303.9512634277344,302.28387451171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685811519622803,1.712697667244356e-05,5.685794353485107,-1.274504780769348,1.0,0.0,0.0,295.4780578613281,410.0,-8.105213165283203,0.0,13478.380859375,0.0,291.8027648925781,293.0655822753906,290.25750732421875,290.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4175048470497131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127860,303.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,1.0,0.5325230956077576,303.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,1.0,0.5607724189758301,304.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,1.0,0.4141846001148224,303.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,0.994181752204895,0.5607724189758301,303.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,0.9393930435180664,2.660063028335572,302.2748718261719,284.95001220703125,296.4633483886719,289.95343017578125,302.2719116210937,303.94927978515625,302.2746887207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685802459716797,1.712685843813233e-05,5.685785293579102,-1.2744508981704712,1.0,0.0,0.0,295.4820861816406,410.0,-10.278867721557615,0.0,13478.36328125,0.0,291.8023681640625,293.0655822753906,290.2256164550781,290.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4168892502784729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127920,303.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,1.0,0.5325230956077576,303.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,1.0,0.5607724189758301,304.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,1.0,0.4141846001148224,303.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,0.994181752204895,0.5607724189758301,303.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2749328613281,0.9990000128746032,0.9393930435180664,2.660063028335572,302.2748718261719,284.95001220703125,296.4633483886719,289.95343017578125,302.2719116210937,303.94927978515625,302.2746887207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685802459716797,1.712685843813233e-05,5.685785293579102,-1.2744508981704712,1.0,0.0,0.0,295.4820861816406,410.0,-10.278867721557615,0.0,13478.36328125,0.0,291.8023681640625,293.0655822753906,290.2256164550781,290.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4168892502784729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18127980,303.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,1.0,0.5325221419334412,303.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,1.0,0.5607714653015137,304.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,1.0,0.4141839146614074,303.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,0.998163104057312,0.5607714653015137,303.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,0.94162118434906,2.6600584983825684,302.2647399902344,284.95001220703125,296.4266662597656,289.9176940917969,302.2613830566406,303.9461975097656,302.2645263671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685792922973633,1.71267402038211e-05,5.6857757568359375,-1.2743964195251465,1.0,0.0,0.0,295.4861755371094,410.0,-11.907988548278809,0.0,13478.3447265625,0.0,291.802001953125,293.06561279296875,290.193359375,290.2019348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4162412285804748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128040,303.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,1.0,0.5325221419334412,303.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,1.0,0.5607714653015137,304.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,1.0,0.4141839146614074,303.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,0.998163104057312,0.5607714653015137,303.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.9990000128746032,0.94162118434906,2.6600584983825684,302.2647399902344,284.95001220703125,296.4266662597656,289.9176940917969,302.2613830566406,303.9461975097656,302.2645263671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685792922973633,1.71267402038211e-05,5.6857757568359375,-1.2743964195251465,1.0,0.0,0.0,295.4861755371094,410.0,-11.907988548278809,0.0,13478.3447265625,0.0,291.802001953125,293.06561279296875,290.193359375,290.2019348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4162412285804748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128100,303.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2594299316406,0.9990000128746032,1.0,0.5325217247009277,303.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2594299316406,0.9990000128746032,1.0,0.5607709884643555,304.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2594299316406,0.9990000128746032,1.0,0.4141835570335388,303.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2594299316406,0.9990000128746032,1.0,0.5607709884643555,303.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2594299316406,0.9990000128746032,0.942687690258026,2.6600561141967773,302.2593994140625,284.95001220703125,296.4083251953125,289.8999328613281,302.255859375,303.9443054199219,302.2591552734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685788154602051,1.7126680177170783e-05,5.685770988464356,-1.2743688821792605,1.0,0.0,0.0,295.4882202148437,410.0,-12.561059951782228,0.0,13478.3359375,0.0,291.8017883300781,293.06561279296875,290.1770935058594,290.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4159072637557983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128160,303.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2539367675781,0.9990000128746032,1.0,0.5325212478637695,303.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2539367675781,0.9990000128746032,1.0,0.5607705116271973,304.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2539367675781,0.9990000128746032,1.0,0.4141831994056701,303.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2539367675781,0.9990000128746032,1.0,0.5607705116271973,303.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2539367675781,0.9990000128746032,0.9437336325645448,2.660053968429565,302.25390625,284.95001220703125,296.3900146484375,289.8822326660156,302.2502136230469,303.9422912597656,302.253662109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685783386230469,1.7126620150520466e-05,5.685766220092773,-1.2743414640426636,1.0,0.0,0.0,295.4902648925781,410.0,-13.151662826538086,0.0,13478.326171875,0.0,291.8016052246094,293.06561279296875,290.1607666015625,290.16943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4155694544315338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128220,303.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,1.0,0.5325203537940979,303.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,1.0,0.5607695579528809,304.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,1.0,0.4141824841499328,303.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,1.0,0.5607695579528809,303.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,0.9457343816757202,2.6600494384765625,302.2424621582031,284.95001220703125,296.35333251953125,289.8472595214844,302.2385559082031,303.9377136230469,302.2422180175781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685773849487305,1.7126500097219832e-05,5.685756683349609,-1.2742863893508911,1.0,0.0,0.0,295.494384765625,410.0,-14.095046043395996,0.0,13478.30859375,0.0,291.8012084960937,293.06561279296875,290.1279602050781,290.1366577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4148786664009094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128280,303.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,1.0,0.5325203537940979,303.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,1.0,0.5607695579528809,304.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,1.0,0.4141824841499328,303.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,1.0,0.5607695579528809,303.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.24249267578125,0.9990000128746032,0.9457343816757202,2.6600494384765625,302.2424621582031,284.95001220703125,296.35333251953125,289.8472595214844,302.2385559082031,303.9377136230469,302.2422180175781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685773849487305,1.7126500097219832e-05,5.685756683349609,-1.2742863893508911,1.0,0.0,0.0,295.494384765625,410.0,-14.095046043395996,0.0,13478.30859375,0.0,291.8012084960937,293.06561279296875,290.1279602050781,290.1366577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4148786664009094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128340,303.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,1.0,0.5325194597244263,303.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,1.0,0.5607686042785645,304.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,1.0,0.4141817986965179,303.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,1.0,0.5607686042785645,303.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,0.9476397037506104,2.66004490852356,302.2305908203125,284.95001220703125,296.3166809082031,289.8128662109375,302.2265014648437,303.93267822265625,302.2303161621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685764312744141,1.7126381862908602e-05,5.685747623443604,-1.2742315530776978,1.0,0.0,0.0,295.4985046386719,410.0,-14.829015731811523,0.0,13478.2900390625,0.0,291.80084228515625,293.06561279296875,290.0950012207031,290.103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4141749441623688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128400,303.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,1.0,0.5325194597244263,303.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,1.0,0.5607686042785645,304.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,1.0,0.4141817986965179,303.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,1.0,0.5607686042785645,303.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2306213378906,0.9990000128746032,0.9476397037506104,2.66004490852356,302.2305908203125,284.95001220703125,296.3166809082031,289.8128662109375,302.2265014648437,303.93267822265625,302.2303161621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685764312744141,1.7126381862908602e-05,5.685747623443604,-1.2742315530776978,1.0,0.0,0.0,295.4985046386719,410.0,-14.829015731811523,0.0,13478.2900390625,0.0,291.80084228515625,293.06561279296875,290.0950012207031,290.103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4141749441623688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128460,303.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,1.0,0.5325185656547546,303.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,1.0,0.560767650604248,304.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,1.0,0.4141810834407806,303.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,1.0,0.560767650604248,303.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,0.9494522213935852,2.6600403785705566,302.2181091308594,284.95001220703125,296.2799987792969,289.7792053222656,302.2138061523437,303.9267883300781,302.21783447265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685755252838135,1.7126261809607968e-05,5.68573808670044,-1.2741771936416626,1.0,0.0,0.0,295.5025634765625,410.0,-15.621192932128906,0.0,13478.2724609375,0.0,291.8004455566406,293.06561279296875,290.0619812011719,290.0707702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4134591519832611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128520,303.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,1.0,0.5325185656547546,303.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,1.0,0.560767650604248,304.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,1.0,0.4141810834407806,303.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,1.0,0.560767650604248,303.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2181701660156,0.9990000128746032,0.9494522213935852,2.6600403785705566,302.2181091308594,284.95001220703125,296.2799987792969,289.7792053222656,302.2138061523437,303.9267883300781,302.21783447265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685755252838135,1.7126261809607968e-05,5.68573808670044,-1.2741771936416626,1.0,0.0,0.0,295.5025634765625,410.0,-15.621192932128906,0.0,13478.2724609375,0.0,291.8004455566406,293.06561279296875,290.0619812011719,290.0707702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4134591519832611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128580,303.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,1.0,0.532517671585083,303.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,1.0,0.5607667565345764,304.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,1.0,0.4141803979873657,303.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,1.0,0.5607667565345764,303.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,0.9511827230453492,2.6600358486175537,302.2049255371094,284.95001220703125,296.24334716796875,289.7464294433594,302.20037841796875,303.91998291015625,302.20465087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685745716094971,1.712614539428614e-05,5.685728549957275,-1.2741234302520752,1.0,0.0,0.0,295.506591796875,410.0,-16.509048461914062,0.0,13478.25390625,0.0,291.8000793457031,293.0656433105469,290.029052734375,290.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412730723619461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128640,303.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,1.0,0.532517671585083,303.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,1.0,0.5607667565345764,304.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,1.0,0.4141803979873657,303.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,1.0,0.5607667565345764,303.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2049865722656,0.9990000128746032,0.9511827230453492,2.6600358486175537,302.2049255371094,284.95001220703125,296.24334716796875,289.7464294433594,302.20037841796875,303.91998291015625,302.20465087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685745716094971,1.712614539428614e-05,5.685728549957275,-1.2741234302520752,1.0,0.0,0.0,295.506591796875,410.0,-16.509048461914062,0.0,13478.25390625,0.0,291.8000793457031,293.0656433105469,290.029052734375,290.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412730723619461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128700,303.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.19830322265625,0.9990000128746032,1.0,0.5325171947479248,303.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.19830322265625,0.9990000128746032,1.0,0.5607662796974182,304.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.19830322265625,0.9990000128746032,1.0,0.414180040359497,303.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.19830322265625,0.9990000128746032,1.0,0.5607662796974182,303.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.19830322265625,0.9990000128746032,0.9520174860954284,2.660033702850342,302.1982421875,284.95001220703125,296.2250061035156,289.7304077148437,302.1936340332031,303.91650390625,302.19793701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685741424560547,1.7126087186625227e-05,5.685724258422852,-1.274096965789795,1.0,0.0,0.0,295.5085754394531,410.0,-16.80847930908203,0.0,13478.2451171875,0.0,291.79986572265625,293.0656433105469,290.0126037597656,290.0213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4123636782169342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128760,303.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1915588378906,0.9990000128746032,1.0,0.5325167775154114,303.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.1915588378906,0.9990000128746032,1.0,0.56076580286026,304.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,302.1915588378906,0.9990000128746032,1.0,0.4141797125339508,303.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1915588378906,0.9990000128746032,1.0,0.56076580286026,303.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1915588378906,0.9990000128746032,0.9528346061706544,2.66003155708313,302.1914978027344,284.95001220703125,296.2066650390625,289.71466064453125,302.1868591308594,303.9129943847656,302.19122314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685736656188965,1.7126030797953717e-05,5.6857194900512695,-1.2740706205368042,1.0,0.0,0.0,295.51055908203125,410.0,-17.05747413635254,0.0,13478.236328125,0.0,291.7996826171875,293.0656433105469,289.9962463378906,290.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4119957983493805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128820,303.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,1.0,0.5325159430503845,303.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,1.0,0.5607649087905884,304.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,1.0,0.4141790568828583,303.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,1.0,0.5607649087905884,303.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,0.9543994069099426,2.660027265548706,302.1778869628906,284.95001220703125,296.1700134277344,289.6840515136719,302.17315673828125,303.90582275390625,302.1775817871094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685728073120117,1.7125918020610698e-05,5.685710906982422,-1.2740188837051392,1.0,0.0,0.0,295.514404296875,410.0,-17.42099952697754,0.0,13478.2197265625,0.0,291.7992858886719,293.0656433105469,289.9637451171875,289.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4112591743469238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
