time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128880,303.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,1.0,0.5325159430503845,303.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,1.0,0.5607649087905884,304.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,1.0,0.4141790568828583,303.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,1.0,0.5607649087905884,303.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1779479980469,0.9990000128746032,0.9543994069099426,2.660027265548706,302.1778869628906,284.95001220703125,296.1700134277344,289.6840515136719,302.17315673828125,303.90582275390625,302.1775817871094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685728073120117,1.7125918020610698e-05,5.685710906982422,-1.2740188837051392,1.0,0.0,0.0,295.514404296875,410.0,-17.42099952697754,0.0,13478.2197265625,0.0,291.7992858886719,293.0656433105469,289.9637451171875,289.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4112591743469238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18128940,303.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.5325151085853577,303.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.5607640147209167,304.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.4141784012317657,303.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.5607640147209167,303.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,0.95588618516922,2.6600232124328613,302.16412353515625,284.95001220703125,296.1333312988281,289.6547546386719,302.1593322753906,303.8985290527344,302.1638488769531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685719013214111,1.7125808881246485e-05,5.685702323913574,-1.2739684581756592,1.0,0.0,0.0,295.5181884765625,410.0,-17.68718719482422,0.0,13478.203125,0.0,291.7989196777344,293.0656433105469,289.9316101074219,289.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4105243980884552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129000,303.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.5325151085853577,303.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.5607640147209167,304.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.4141784012317657,303.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.5607640147209167,303.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,0.95588618516922,2.6600232124328613,302.16412353515625,284.95001220703125,296.1333312988281,289.6547546386719,302.1593322753906,303.8985290527344,302.1638488769531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685719013214111,1.7125808881246485e-05,5.685702323913574,-1.2739684581756592,1.0,0.0,0.0,295.5181884765625,410.0,-17.68718719482422,0.0,13478.203125,0.0,291.7989196777344,293.0656433105469,289.9316101074219,289.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4105243980884552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129060,303.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,1.0,0.5325142741203308,303.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,1.0,0.5607631802558899,304.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,1.0,0.4141777753829956,303.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,1.0,0.5607631802558899,303.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,0.9572963118553162,2.6600191593170166,302.1502685546875,284.95001220703125,296.0966796875,289.6268920898437,302.1454162597656,303.8910827636719,302.14996337890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685710906982422,1.7125701560871676e-05,5.685693740844727,-1.2739194631576538,1.0,0.0,0.0,295.5218505859375,410.0,-17.891681671142578,0.0,13478.1865234375,0.0,291.79852294921875,293.0656433105469,289.89996337890625,289.9084167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097939431667328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129120,303.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,1.0,0.5325142741203308,303.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,1.0,0.5607631802558899,304.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,1.0,0.4141777753829956,303.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,1.0,0.5607631802558899,303.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503295898437,0.9990000128746032,0.9572963118553162,2.6600191593170166,302.1502685546875,284.95001220703125,296.0966796875,289.6268920898437,302.1454162597656,303.8910827636719,302.14996337890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685710906982422,1.7125701560871676e-05,5.685693740844727,-1.2739194631576538,1.0,0.0,0.0,295.5218505859375,410.0,-17.891681671142578,0.0,13478.1865234375,0.0,291.79852294921875,293.0656433105469,289.89996337890625,289.9084167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097939431667328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129180,303.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,1.0,0.5325134992599487,303.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,1.0,0.560762345790863,304.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,1.0,0.4141771495342254,303.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,1.0,0.560762345790863,303.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,0.9586294889450072,2.660015106201172,302.1363220214844,284.95001220703125,296.0599975585937,289.6006164550781,302.13140869140625,303.883544921875,302.1360168457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685702800750732,1.7125597878475673e-05,5.685685634613037,-1.2738720178604126,1.0,0.0,0.0,295.525390625,410.0,-18.055049896240234,0.0,13478.1708984375,0.0,291.79815673828125,293.0656433105469,289.8689270019531,289.8772277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4090700447559356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129240,303.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,1.0,0.5325134992599487,303.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,1.0,0.560762345790863,304.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,1.0,0.4141771495342254,303.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,1.0,0.560762345790863,303.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.9990000128746032,0.9586294889450072,2.660015106201172,302.1363220214844,284.95001220703125,296.0599975585937,289.6006164550781,302.13140869140625,303.883544921875,302.1360168457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685702800750732,1.7125597878475673e-05,5.685685634613037,-1.2738720178604126,1.0,0.0,0.0,295.525390625,410.0,-18.055049896240234,0.0,13478.1708984375,0.0,291.79815673828125,293.0656433105469,289.8689270019531,289.8772277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4090700447559356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129300,303.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1293640136719,0.9990000128746032,1.0,0.5325130820274353,303.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1293640136719,0.9990000128746032,1.0,0.5607619285583496,304.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1293640136719,0.9990000128746032,1.0,0.4141768515110016,303.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.1293640136719,0.9990000128746032,1.0,0.5607619285583496,303.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1293640136719,0.9990000128746032,0.9592678546905518,2.660013198852539,302.1293029785156,284.95001220703125,296.0416564941406,289.5881042480469,302.1243896484375,303.8797302246094,302.1289978027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685698509216309,1.7125548765761778e-05,5.685681343078613,-1.2738490104675293,1.0,0.0,0.0,295.5271301269531,410.0,-18.12610626220703,0.0,13478.1630859375,0.0,291.7979431152344,293.065673828125,289.8536682128906,289.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.408711165189743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129360,303.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.122314453125,0.9990000128746032,1.0,0.5325127243995667,303.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.122314453125,0.9990000128746032,1.0,0.560761570930481,304.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.122314453125,0.9990000128746032,1.0,0.4141765832901001,303.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.122314453125,0.9990000128746032,1.0,0.560761570930481,303.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.122314453125,0.9990000128746032,0.95988792181015,2.6600112915039062,302.12225341796875,284.95001220703125,296.0233459472656,289.5760498046875,302.1173400878906,303.8759155273437,302.1219482421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685694694519043,1.712549783405848e-05,5.685677528381348,-1.2738263607025146,1.0,0.0,0.0,295.52880859375,410.0,-18.190895080566406,0.0,13478.1552734375,0.0,291.7977600097656,293.065673828125,289.838623046875,289.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4083546102046966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129420,303.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,1.0,0.5325120091438293,303.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,1.0,0.5607607960700989,304.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,1.0,0.4141760170459747,303.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,1.0,0.5607607960700989,303.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,0.961075246334076,2.66000771522522,302.108154296875,284.95001220703125,295.9866638183594,289.5533447265625,302.10321044921875,303.8681945800781,302.1078491210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685687065124512,1.7125403246609494e-05,5.685669898986816,-1.2737823724746704,1.0,0.0,0.0,295.5321044921875,410.0,-18.30764389038086,0.0,13478.140625,0.0,291.79736328125,293.065673828125,289.80908203125,289.81695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4076488316059112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129480,303.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,1.0,0.5325120091438293,303.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,1.0,0.5607607960700989,304.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,1.0,0.4141760170459747,303.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,1.0,0.5607607960700989,303.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.10821533203125,0.9990000128746032,0.961075246334076,2.66000771522522,302.108154296875,284.95001220703125,295.9866638183594,289.5533447265625,302.10321044921875,303.8681945800781,302.1078491210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685687065124512,1.7125403246609494e-05,5.685669898986816,-1.2737823724746704,1.0,0.0,0.0,295.5321044921875,410.0,-18.30764389038086,0.0,13478.140625,0.0,291.79736328125,293.065673828125,289.80908203125,289.81695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4076488316059112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129540,303.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,1.0,0.532511293888092,303.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,1.0,0.5607600808143616,304.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,1.0,0.4141754806041717,303.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,1.0,0.5607600808143616,303.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,0.96217542886734,2.6600043773651123,302.0939636230469,284.95001220703125,295.95001220703125,289.5326232910156,302.0889892578125,303.8603820800781,302.0936584472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685679912567139,1.7125312297139317e-05,5.685662746429443,-1.2737404108047483,1.0,0.0,0.0,295.5352478027344,410.0,-18.406192779541016,0.0,13478.126953125,0.0,291.7969970703125,293.065673828125,289.7806396484375,289.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.40695720911026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129600,303.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,1.0,0.532511293888092,303.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,1.0,0.5607600808143616,304.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,1.0,0.4141754806041717,303.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,1.0,0.5607600808143616,303.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0940246582031,0.9990000128746032,0.96217542886734,2.6600043773651123,302.0939636230469,284.95001220703125,295.95001220703125,289.5326232910156,302.0889892578125,303.8603820800781,302.0936584472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685679912567139,1.7125312297139317e-05,5.685662746429443,-1.2737404108047483,1.0,0.0,0.0,295.5352478027344,410.0,-18.406192779541016,0.0,13478.126953125,0.0,291.7969970703125,293.065673828125,289.7806396484375,289.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.40695720911026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129660,303.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,1.0,0.5325105786323547,303.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,1.0,0.5607593059539795,304.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,1.0,0.4141749143600464,303.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,1.0,0.5607593059539795,303.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,0.9632099270820618,2.660000801086426,302.0797424316406,284.95001220703125,295.913330078125,289.5137023925781,302.0747375488281,303.8525390625,302.0794372558594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672760009766,1.7125217709690332e-05,5.68565559387207,-1.2736976146697998,1.0,0.0,0.0,295.5384521484375,410.0,-18.492908477783203,0.0,13478.1123046875,0.0,291.7966003417969,293.065673828125,289.75311279296875,289.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4062773883342743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129720,303.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,1.0,0.5325105786323547,303.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,1.0,0.5607593059539795,304.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,1.0,0.4141749143600464,303.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,1.0,0.5607593059539795,303.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0798034667969,0.9990000128746032,0.9632099270820618,2.660000801086426,302.0797424316406,284.95001220703125,295.913330078125,289.5137023925781,302.0747375488281,303.8525390625,302.0794372558594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672760009766,1.7125217709690332e-05,5.68565559387207,-1.2736976146697998,1.0,0.0,0.0,295.5384521484375,410.0,-18.492908477783203,0.0,13478.1123046875,0.0,291.7966003417969,293.065673828125,289.75311279296875,289.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4062773883342743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129780,303.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,1.0,0.5325098633766174,303.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,1.0,0.5607585310935974,304.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,1.0,0.4141743183135986,303.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,1.0,0.5607585310935974,303.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,0.9641706943511964,2.65999698638916,302.0654602050781,284.95001220703125,295.8766784667969,289.4961853027344,302.0604553222656,303.8446350097656,302.0651550292969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664653778076,1.712511948426254e-05,5.685647487640381,-1.2736523151397705,1.0,0.0,0.0,295.5418395996094,410.0,-18.56748580932617,0.0,13478.09765625,0.0,291.7962341308594,293.065673828125,289.72662353515625,289.7337341308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056113660335541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129840,303.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,1.0,0.5325098633766174,303.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,1.0,0.5607585310935974,304.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,1.0,0.4141743183135986,303.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,1.0,0.5607585310935974,303.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0655212402344,0.9990000128746032,0.9641706943511964,2.65999698638916,302.0654602050781,284.95001220703125,295.8766784667969,289.4961853027344,302.0604553222656,303.8446350097656,302.0651550292969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664653778076,1.712511948426254e-05,5.685647487640381,-1.2736523151397705,1.0,0.0,0.0,295.5418395996094,410.0,-18.56748580932617,0.0,13478.09765625,0.0,291.7962341308594,293.065673828125,289.72662353515625,289.7337341308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056113660335541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129900,303.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.0583801269531,0.9990000128746032,1.0,0.532509446144104,303.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0583801269531,0.9990000128746032,1.0,0.560758113861084,304.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0583801269531,0.9990000128746032,1.0,0.4141740202903747,303.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0583801269531,0.9990000128746032,1.0,0.560758113861084,303.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.0583801269531,0.9990000128746032,0.9646204113960266,2.659995079040528,302.0583190917969,284.95001220703125,295.8583374023437,289.4879455566406,302.05328369140625,303.8406677246094,302.0580139160156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.712506855255924e-05,5.685643672943115,-1.2736289501190186,1.0,0.0,0.0,295.5436096191406,410.0,-18.600893020629883,0.0,13478.08984375,0.0,291.7960205078125,293.065673828125,289.7138366699219,289.7207946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4052843153476715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18129960,303.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0512084960937,0.9990000128746032,1.0,0.5325090885162354,303.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.0512084960937,0.9990000128746032,1.0,0.5607576966285706,304.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0512084960937,0.9990000128746032,1.0,0.4141737222671509,303.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.0512084960937,0.9990000128746032,1.0,0.5607576966285706,303.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.0512084960937,0.9990000128746032,0.9650517106056212,2.6599931716918945,302.0511474609375,284.95001220703125,295.8399963378906,289.48004150390625,302.0461120605469,303.836669921875,302.05084228515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685656547546387,1.7125017620855942e-05,5.685639381408691,-1.273605227470398,1.0,0.0,0.0,295.5453796386719,410.0,-18.63226127624512,0.0,13478.08203125,0.0,291.7958374023437,293.065673828125,289.7013244628906,289.7081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4049608707427978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130020,303.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.5325083136558533,303.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.5607568621635437,304.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.4141731262207031,303.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.5607568621635437,303.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,0.965857744216919,2.65998911857605,302.03680419921875,284.95001220703125,295.8033447265625,289.4652099609375,302.03173828125,303.82867431640625,302.0364990234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685648441314697,1.712491393845994e-05,5.685631275177002,-1.2735576629638672,1.0,0.0,0.0,295.5489196777344,410.0,-18.691425323486328,0.0,13478.06640625,0.0,291.7954406738281,293.065673828125,289.6771240234375,289.68365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4043251872062683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130080,303.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.5325083136558533,303.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.5607568621635437,304.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.4141731262207031,303.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.5607568621635437,303.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,0.965857744216919,2.65998911857605,302.03680419921875,284.95001220703125,295.8033447265625,289.4652099609375,302.03173828125,303.82867431640625,302.0364990234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685648441314697,1.712491393845994e-05,5.685631275177002,-1.2735576629638672,1.0,0.0,0.0,295.5489196777344,410.0,-18.691425323486328,0.0,13478.06640625,0.0,291.7954406738281,293.065673828125,289.6771240234375,289.68365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4043251872062683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130140,303.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,1.0,0.5325075387954712,303.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,1.0,0.5607560276985168,304.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,1.0,0.414172500371933,303.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,1.0,0.5607560276985168,303.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,0.96658855676651,2.659985303878784,302.0223999023437,284.95001220703125,295.76666259765625,289.4516296386719,302.017333984375,303.82061767578125,302.0220947265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685640335083008,1.712481207505334e-05,5.6856231689453125,-1.2735106945037842,1.0,0.0,0.0,295.55242919921875,410.0,-18.74650764465332,0.0,13478.05078125,0.0,291.7950744628906,293.065673828125,289.6540222167969,289.6602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037044644355774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130200,303.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,1.0,0.5325075387954712,303.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,1.0,0.5607560276985168,304.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,1.0,0.414172500371933,303.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,1.0,0.5607560276985168,303.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0224609375,0.9990000128746032,0.96658855676651,2.659985303878784,302.0223999023437,284.95001220703125,295.76666259765625,289.4516296386719,302.017333984375,303.82061767578125,302.0220947265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685640335083008,1.712481207505334e-05,5.6856231689453125,-1.2735106945037842,1.0,0.0,0.0,295.55242919921875,410.0,-18.74650764465332,0.0,13478.05078125,0.0,291.7950744628906,293.065673828125,289.6540222167969,289.6602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037044644355774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130260,303.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,1.0,0.5325067639350891,303.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,1.0,0.5607552528381348,304.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,1.0,0.4141719341278076,303.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,1.0,0.5607552528381348,303.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,0.9672436118125916,2.6599814891815186,302.0079650878906,284.95001220703125,295.7300109863281,289.439208984375,302.0028991699219,303.8125305175781,302.0076599121094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685632705688477,1.7124712030636147e-05,5.685615539550781,-1.2734653949737549,1.0,0.0,0.0,295.55584716796875,410.0,-18.79928398132324,0.0,13478.0361328125,0.0,291.794677734375,293.065673828125,289.632080078125,289.6380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403098851442337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130320,303.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,1.0,0.5325067639350891,303.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,1.0,0.5607552528381348,304.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,1.0,0.4141719341278076,303.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,1.0,0.5607552528381348,303.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0080261230469,0.9990000128746032,0.9672436118125916,2.6599814891815186,302.0079650878906,284.95001220703125,295.7300109863281,289.439208984375,302.0028991699219,303.8125305175781,302.0076599121094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685632705688477,1.7124712030636147e-05,5.685615539550781,-1.2734653949737549,1.0,0.0,0.0,295.55584716796875,410.0,-18.79928398132324,0.0,13478.0361328125,0.0,291.794677734375,293.065673828125,289.632080078125,289.6380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403098851442337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130380,303.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,1.0,0.5325060486793518,303.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,1.0,0.5607545375823975,304.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,1.0,0.4141713678836822,303.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,1.0,0.5607545375823975,303.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,0.9678232669830322,2.659977912902832,301.9934997558594,284.95001220703125,295.6933288574219,289.42791748046875,301.9884338378906,303.80438232421875,301.9931945800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685625076293945,1.7124619262176566e-05,5.68560791015625,-1.273422360420227,1.0,0.0,0.0,295.5590515136719,410.0,-18.84941291809082,0.0,13478.021484375,0.0,291.7943115234375,293.065673828125,289.6112365722656,289.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025081694126129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130440,303.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,1.0,0.5325060486793518,303.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,1.0,0.5607545375823975,304.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,1.0,0.4141713678836822,303.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,1.0,0.5607545375823975,303.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935607910156,0.9990000128746032,0.9678232669830322,2.659977912902832,301.9934997558594,284.95001220703125,295.6933288574219,289.42791748046875,301.9884338378906,303.80438232421875,301.9931945800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685625076293945,1.7124619262176566e-05,5.68560791015625,-1.273422360420227,1.0,0.0,0.0,295.5590515136719,410.0,-18.84941291809082,0.0,13478.021484375,0.0,291.7943115234375,293.065673828125,289.6112365722656,289.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4025081694126129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130500,303.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.986328125,0.9990000128746032,1.0,0.5325056910514832,303.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.986328125,0.9990000128746032,1.0,0.5607541799545288,304.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.986328125,0.9990000128746032,1.0,0.4141710996627807,303.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.986328125,0.9990000128746032,1.0,0.5607541799545288,303.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.986328125,0.9990000128746032,0.9680853486061096,2.6599762439727783,301.9862670898437,284.95001220703125,295.67498779296875,289.42266845703125,301.9811706542969,303.8003234863281,301.9859619140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685621738433838,1.7124573787441477e-05,5.685604572296143,-1.2734017372131348,1.0,0.0,0.0,295.56060791015625,410.0,-18.87361717224121,0.0,13478.0146484375,0.0,291.7940979003906,293.0657043457031,289.6012268066406,289.60675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4022182822227478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130560,303.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.97906494140625,0.9990000128746032,1.0,0.5325053930282593,303.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.97906494140625,0.9990000128746032,1.0,0.5607538223266602,304.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.97906494140625,0.9990000128746032,1.0,0.4141708612442016,303.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.97906494140625,0.9990000128746032,1.0,0.5607538223266602,303.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.97906494140625,0.9990000128746032,0.968328058719635,2.6599745750427246,301.97900390625,284.95001220703125,295.6566772460937,289.41766357421875,301.9739074707031,303.7962341308594,301.97869873046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856184005737305,1.7124530131695792e-05,5.685601234436035,-1.2733819484710691,1.0,0.0,0.0,295.56207275390625,410.0,-18.897329330444336,0.0,13478.0078125,0.0,291.7939147949219,293.0657043457031,289.5915222167969,289.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4019321203231811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130620,303.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,1.0,0.5325047373771667,303.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,1.0,0.5607531666755676,304.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,1.0,0.4141703844070434,303.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,1.0,0.5607531666755676,303.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,0.9687501788139344,2.6599714756011963,301.9644775390625,284.95001220703125,295.6199951171875,289.4084167480469,301.9593811035156,303.7880249023437,301.96417236328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685611724853516,1.7124450096162036e-05,5.68559455871582,-1.2733445167541504,1.0,0.0,0.0,295.5648803710937,410.0,-18.94315719604492,0.0,13477.9951171875,0.0,291.7935485839844,293.0657043457031,289.5729675292969,289.5780334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4013718962669372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130680,303.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,1.0,0.5325047373771667,303.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,1.0,0.5607531666755676,304.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,1.0,0.4141703844070434,303.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,1.0,0.5607531666755676,303.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.96453857421875,0.9990000128746032,0.9687501788139344,2.6599714756011963,301.9644775390625,284.95001220703125,295.6199951171875,289.4084167480469,301.9593811035156,303.7880249023437,301.96417236328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685611724853516,1.7124450096162036e-05,5.68559455871582,-1.2733445167541504,1.0,0.0,0.0,295.5648803710937,410.0,-18.94315719604492,0.0,13477.9951171875,0.0,291.7935485839844,293.0657043457031,289.5729675292969,289.5780334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4013718962669372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130740,303.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,1.0,0.5325042009353638,303.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,1.0,0.5607525706291199,304.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,1.0,0.4141699075698852,303.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,1.0,0.5607525706291199,303.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,0.9691095352172852,2.659968614578247,301.9499206542969,284.95001220703125,295.5833435058594,289.40008544921875,301.94482421875,303.77978515625,301.9496154785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685605525970459,1.7124371879617684e-05,5.685588359832764,-1.2733091115951538,1.0,0.0,0.0,295.5675354003906,410.0,-18.98759078979492,0.0,13477.9833984375,0.0,291.79315185546875,293.0657043457031,289.5552978515625,289.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.400823563337326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130800,303.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,1.0,0.5325042009353638,303.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,1.0,0.5607525706291199,304.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,1.0,0.4141699075698852,303.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,1.0,0.5607525706291199,303.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9499816894531,0.9990000128746032,0.9691095352172852,2.659968614578247,301.9499206542969,284.95001220703125,295.5833435058594,289.40008544921875,301.94482421875,303.77978515625,301.9496154785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685605525970459,1.7124371879617684e-05,5.685588359832764,-1.2733091115951538,1.0,0.0,0.0,295.5675354003906,410.0,-18.98759078979492,0.0,13477.9833984375,0.0,291.79315185546875,293.0657043457031,289.5552978515625,289.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.400823563337326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130860,303.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,1.0,0.532503604888916,303.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,1.0,0.5607519745826721,304.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,1.0,0.4141694903373718,303.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,1.0,0.5607519745826721,303.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,0.9693691730499268,2.659965991973877,301.9353332519531,284.95001220703125,295.5466613769531,289.39263916015625,301.9302062988281,303.7715148925781,301.9350280761719,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855998039245605,1.7124300939030945e-05,5.685582637786865,-1.2732759714126587,1.0,0.0,0.0,295.57000732421875,410.0,-19.02711677551269,0.0,13477.97265625,0.0,291.7927551269531,293.0657043457031,289.5390319824219,289.5435485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4002933204174042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
