time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130920,303.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,1.0,0.532503604888916,303.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,1.0,0.5607519745826721,304.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,1.0,0.4141694903373718,303.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,1.0,0.5607519745826721,303.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9353942871094,0.9990000128746032,0.9693691730499268,2.659965991973877,301.9353332519531,284.95001220703125,295.5466613769531,289.39263916015625,301.9302062988281,303.7715148925781,301.9350280761719,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855998039245605,1.7124300939030945e-05,5.685582637786865,-1.2732759714126587,1.0,0.0,0.0,295.57000732421875,410.0,-19.02711677551269,0.0,13477.97265625,0.0,291.7927551269531,293.0657043457031,289.5390319824219,289.5435485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4002933204174042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18130980,303.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,1.0,0.532503068447113,303.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,1.0,0.5607513785362244,304.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,1.0,0.4141690731048584,303.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,1.0,0.5607513785362244,303.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,0.9695849418640136,2.659963130950928,301.9207458496094,284.95001220703125,295.510009765625,289.3860168457031,301.91558837890625,303.76324462890625,301.9204406738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.68559455871582,1.7124229998444207e-05,5.685577392578125,-1.2732436656951904,1.0,0.0,0.0,295.5724182128906,410.0,-19.0667667388916,0.0,13477.9619140625,0.0,291.7923889160156,293.0657043457031,289.5233154296875,289.5275573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997710645198822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131040,303.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,1.0,0.532503068447113,303.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,1.0,0.5607513785362244,304.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,1.0,0.4141690731048584,303.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,1.0,0.5607513785362244,303.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9208068847656,0.9990000128746032,0.9695849418640136,2.659963130950928,301.9207458496094,284.95001220703125,295.510009765625,289.3860168457031,301.91558837890625,303.76324462890625,301.9204406738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.68559455871582,1.7124229998444207e-05,5.685577392578125,-1.2732436656951904,1.0,0.0,0.0,295.5724182128906,410.0,-19.0667667388916,0.0,13477.9619140625,0.0,291.7923889160156,293.0657043457031,289.5233154296875,289.5275573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997710645198822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131100,303.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9134826660156,0.9990000128746032,1.0,0.5325028300285339,303.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9134826660156,0.9990000128746032,1.0,0.5607511401176453,304.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.9134826660156,0.9990000128746032,1.0,0.4141688644886017,303.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9134826660156,0.9990000128746032,1.0,0.5607511401176453,303.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9134826660156,0.9990000128746032,0.9696457386016846,2.659961938858032,301.9134216308594,284.95001220703125,295.4916687011719,289.3829650878906,301.90826416015625,303.75909423828125,301.9131164550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685591697692871,1.712419543764554e-05,5.685574531555176,-1.2732278108596802,1.0,0.0,0.0,295.5736083984375,410.0,-19.08421516418457,0.0,13477.95703125,0.0,291.79217529296875,293.0657043457031,289.5160827636719,289.52020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3995181024074554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131160,303.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9061584472656,0.9990000128746032,1.0,0.5325025916099548,303.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9061584472656,0.9990000128746032,1.0,0.5607508420944214,304.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.9061584472656,0.9990000128746032,1.0,0.4141686558723449,303.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,301.9061584472656,0.9990000128746032,1.0,0.5607508420944214,303.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9061584472656,0.9990000128746032,0.9696986079216005,2.6599605083465576,301.9060974121094,284.95001220703125,295.47332763671875,289.380126953125,301.9009704589844,303.7549133300781,301.9057922363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685588836669922,1.7124160876846872e-05,5.685571670532227,-1.2732118368148804,1.0,0.0,0.0,295.5747985839844,410.0,-19.100664138793945,0.0,13477.951171875,0.0,291.7919921875,293.0657043457031,289.50897216796875,289.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3992664813995361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131220,303.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,1.0,0.5325020551681519,303.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,1.0,0.5607503056526184,304.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,1.0,0.4141682386398315,303.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,1.0,0.5607503056526184,303.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,0.9697322845458984,2.6599578857421875,301.8914489746094,284.95001220703125,295.4366760253906,289.3749389648437,301.88629150390625,303.74658203125,301.8911437988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685583591461182,1.7124089936260134e-05,5.685566425323486,-1.2731796503067017,1.0,0.0,0.0,295.57720947265625,410.0,-19.130794525146484,0.0,13477.9404296875,0.0,291.7916259765625,293.0657043457031,289.4955749511719,289.49932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3987750113010406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131280,303.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,1.0,0.5325020551681519,303.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,1.0,0.5607503056526184,304.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,1.0,0.4141682386398315,303.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,1.0,0.5607503056526184,303.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8915100097656,0.9990000128746032,0.9697322845458984,2.6599578857421875,301.8914489746094,284.95001220703125,295.4366760253906,289.3749389648437,301.88629150390625,303.74658203125,301.8911437988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685583591461182,1.7124089936260134e-05,5.685566425323486,-1.2731796503067017,1.0,0.0,0.0,295.57720947265625,410.0,-19.130794525146484,0.0,13477.9404296875,0.0,291.7916259765625,293.0657043457031,289.4955749511719,289.49932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3987750113010406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131340,303.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,1.0,0.5325015187263489,303.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,1.0,0.5607497096061707,304.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,1.0,0.4141678214073181,303.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,1.0,0.5607497096061707,303.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,0.969708263874054,2.6599552631378174,301.8768005371094,284.95001220703125,295.3999938964844,289.370361328125,301.8716125488281,303.7382202148437,301.87646484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685577869415283,1.7124018995673396e-05,5.685560703277588,-1.2731468677520752,1.0,0.0,0.0,295.5796813964844,410.0,-19.16012382507324,0.0,13477.9296875,0.0,291.7912292480469,293.0657043457031,289.48291015625,289.48638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3982929289340973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131400,303.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,1.0,0.5325015187263489,303.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,1.0,0.5607497096061707,304.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,1.0,0.4141678214073181,303.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,1.0,0.5607497096061707,303.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.8768615722656,0.9990000128746032,0.969708263874054,2.6599552631378174,301.8768005371094,284.95001220703125,295.3999938964844,289.370361328125,301.8716125488281,303.7382202148437,301.87646484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685577869415283,1.7124018995673396e-05,5.685560703277588,-1.2731468677520752,1.0,0.0,0.0,295.5796813964844,410.0,-19.16012382507324,0.0,13477.9296875,0.0,291.7912292480469,293.0657043457031,289.48291015625,289.48638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3982929289340973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131460,303.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,1.0,0.5325009226799011,303.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,1.0,0.5607491135597229,304.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,1.0,0.4141674041748047,303.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,1.0,0.5607491135597229,303.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,0.9695842862129213,2.659952402114868,301.86212158203125,284.95001220703125,295.36334228515625,289.3663635253906,301.85693359375,303.7298278808594,301.8617858886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685572147369385,1.7123946236097254e-05,5.6855549812316895,-1.273113250732422,1.0,0.0,0.0,295.5821838378906,410.0,-19.184850692749023,0.0,13477.9189453125,0.0,291.79083251953125,293.0657043457031,289.47137451171875,289.474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3978259563446045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131520,303.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,1.0,0.5325009226799011,303.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,1.0,0.5607491135597229,304.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,1.0,0.4141674041748047,303.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,1.0,0.5607491135597229,303.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.8621826171875,0.9990000128746032,0.9695842862129213,2.659952402114868,301.86212158203125,284.95001220703125,295.36334228515625,289.3663635253906,301.85693359375,303.7298278808594,301.8617858886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685572147369385,1.7123946236097254e-05,5.6855549812316895,-1.273113250732422,1.0,0.0,0.0,295.5821838378906,410.0,-19.184850692749023,0.0,13477.9189453125,0.0,291.79083251953125,293.0657043457031,289.47137451171875,289.474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3978259563446045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131580,303.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,1.0,0.5325003862380981,303.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,1.0,0.5607485175132751,304.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,1.0,0.4141669571399688,303.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,1.0,0.5607485175132751,303.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,0.9694048166275024,2.659949541091919,301.847412109375,284.95001220703125,295.32666015625,289.3629150390625,301.8422241210937,303.7214050292969,301.8470764160156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685565948486328,1.712387165753171e-05,5.685549259185791,-1.273079514503479,1.0,0.0,0.0,295.584716796875,410.0,-19.210054397583008,0.0,13477.9072265625,0.0,291.7904663085937,293.0657043457031,289.4604187011719,289.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973672091960907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131640,303.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,1.0,0.5325003862380981,303.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,1.0,0.5607485175132751,304.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,1.0,0.4141669571399688,303.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,1.0,0.5607485175132751,303.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.84747314453125,0.9990000128746032,0.9694048166275024,2.659949541091919,301.847412109375,284.95001220703125,295.32666015625,289.3629150390625,301.8422241210937,303.7214050292969,301.8470764160156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685565948486328,1.712387165753171e-05,5.685549259185791,-1.273079514503479,1.0,0.0,0.0,295.584716796875,410.0,-19.210054397583008,0.0,13477.9072265625,0.0,291.7904663085937,293.0657043457031,289.4604187011719,289.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3973672091960907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131700,303.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8401184082031,0.9990000128746032,1.0,0.5325000882148743,303.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8401184082031,0.9990000128746032,1.0,0.5607482194900513,304.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.8401184082031,0.9990000128746032,1.0,0.4141667485237121,303.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.8401184082031,0.9990000128746032,1.0,0.5607482194900513,303.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8401184082031,0.9990000128746032,0.969289481639862,2.6599483489990234,301.8400573730469,284.95001220703125,295.3083190917969,289.361328125,301.8348693847656,303.7171936035156,301.8397216796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685563087463379,1.7123835277743638e-05,5.685545921325684,-1.2730627059936523,1.0,0.0,0.0,295.5859680175781,410.0,-19.222644805908203,0.0,13477.90234375,0.0,291.790283203125,293.0657043457031,289.4552307128906,289.4581604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3971414566040039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131760,303.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.832763671875,0.9990000128746032,1.0,0.5324998497962952,303.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.832763671875,0.9990000128746032,1.0,0.5607479810714722,304.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.832763671875,0.9990000128746032,1.0,0.4141665399074554,303.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.832763671875,0.9990000128746032,1.0,0.5607479810714722,303.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.832763671875,0.9990000128746032,0.9691601991653442,2.659946918487549,301.83270263671875,284.95001220703125,295.2900085449219,289.3598937988281,301.8275146484375,303.7129821777344,301.8323669433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.68556022644043,1.712380071694497e-05,5.685543060302734,-1.2730461359024048,1.0,0.0,0.0,295.58721923828125,410.0,-19.23506546020508,0.0,13477.896484375,0.0,291.7900695800781,293.0657043457031,289.4501953125,289.4530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3969177305698395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131820,303.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,1.0,0.5324993133544922,303.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,1.0,0.5607473850250244,304.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,1.0,0.414166122674942,303.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,1.0,0.5607473850250244,303.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,0.9688262343406676,2.6599442958831787,301.8179626464844,284.95001220703125,295.2533264160156,289.3572692871094,301.8127746582031,303.7045593261719,301.8176574707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855549812316895,1.7123731595347635e-05,5.685537815093994,-1.2730144262313845,1.0,0.0,0.0,295.589599609375,410.0,-19.25959205627441,0.0,13477.8857421875,0.0,291.7897033691406,293.0657043457031,289.4408569335937,289.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964801728725433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131880,303.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,1.0,0.5324993133544922,303.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,1.0,0.5607473850250244,304.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,1.0,0.414166122674942,303.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,1.0,0.5607473850250244,303.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.8180236816406,0.9990000128746032,0.9688262343406676,2.6599442958831787,301.8179626464844,284.95001220703125,295.2533264160156,289.3572692871094,301.8127746582031,303.7045593261719,301.8176574707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855549812316895,1.7123731595347635e-05,5.685537815093994,-1.2730144262313845,1.0,0.0,0.0,295.589599609375,410.0,-19.25959205627441,0.0,13477.8857421875,0.0,291.7897033691406,293.0657043457031,289.4408569335937,289.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964801728725433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18131940,303.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,1.0,0.532498836517334,303.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,1.0,0.5607469081878662,304.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,1.0,0.4141657650470733,303.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,1.0,0.5607469081878662,303.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,0.968406617641449,2.659941911697388,301.80322265625,284.95001220703125,295.2166748046875,289.35498046875,301.7980041503906,303.6960754394531,301.8028869628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685549736022949,1.712366793071851e-05,5.685533046722412,-1.2729854583740234,1.0,0.0,0.0,295.5917358398437,410.0,-19.28360748291016,0.0,13477.8759765625,0.0,291.789306640625,293.0657043457031,289.4323425292969,289.43475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960530459880829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132000,303.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,1.0,0.532498836517334,303.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,1.0,0.5607469081878662,304.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,1.0,0.4141657650470733,303.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,1.0,0.5607469081878662,303.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,301.80328369140625,0.9990000128746032,0.968406617641449,2.659941911697388,301.80322265625,284.95001220703125,295.2166748046875,289.35498046875,301.7980041503906,303.6960754394531,301.8028869628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685549736022949,1.712366793071851e-05,5.685533046722412,-1.2729854583740234,1.0,0.0,0.0,295.5917358398437,410.0,-19.28360748291016,0.0,13477.8759765625,0.0,291.789306640625,293.0657043457031,289.4323425292969,289.43475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960530459880829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132060,303.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,1.0,0.5324984192848206,303.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,1.0,0.560746431350708,304.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,1.0,0.4141654074192047,303.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,1.0,0.560746431350708,303.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,0.9678951501846312,2.659939765930176,301.7884521484375,284.95001220703125,295.17999267578125,289.3529968261719,301.7832336425781,303.6875915527344,301.7881164550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685545444488525,1.7123611542047e-05,5.68552827835083,-1.27295982837677,1.0,0.0,0.0,295.5936584472656,410.0,-19.30639266967773,0.0,13477.8681640625,0.0,291.7889404296875,293.0657043457031,289.424560546875,289.42681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3956360816955566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132120,303.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,1.0,0.5324984192848206,303.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,1.0,0.560746431350708,304.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,1.0,0.4141654074192047,303.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,1.0,0.560746431350708,303.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.7885131835937,0.9990000128746032,0.9678951501846312,2.659939765930176,301.7884521484375,284.95001220703125,295.17999267578125,289.3529968261719,301.7832336425781,303.6875915527344,301.7881164550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685545444488525,1.7123611542047e-05,5.68552827835083,-1.27295982837677,1.0,0.0,0.0,295.5936584472656,410.0,-19.30639266967773,0.0,13477.8681640625,0.0,291.7889404296875,293.0657043457031,289.424560546875,289.42681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3956360816955566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132180,303.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,1.0,0.5324980020523071,303.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,1.0,0.5607460737228394,304.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,1.0,0.4141651391983032,303.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,1.0,0.5607460737228394,303.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,0.9673086404800416,2.659937858581543,301.7736511230469,284.95001220703125,295.1433410644531,289.3512268066406,301.7684326171875,303.6791076660156,301.7733459472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.68554162979126,1.7123562429333106e-05,5.6855244636535645,-1.2729371786117554,1.0,0.0,0.0,295.5953674316406,410.0,-19.32891082763672,0.0,13477.8603515625,0.0,291.7885437011719,293.0657043457031,289.4173889160156,289.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3952268362045288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132240,303.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,1.0,0.5324980020523071,303.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,1.0,0.5607460737228394,304.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,1.0,0.4141651391983032,303.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,1.0,0.5607460737228394,303.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7737121582031,0.9990000128746032,0.9673086404800416,2.659937858581543,301.7736511230469,284.95001220703125,295.1433410644531,289.3512268066406,301.7684326171875,303.6791076660156,301.7733459472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.68554162979126,1.7123562429333106e-05,5.6855244636535645,-1.2729371786117554,1.0,0.0,0.0,295.5953674316406,410.0,-19.32891082763672,0.0,13477.8603515625,0.0,291.7885437011719,293.0657043457031,289.4173889160156,289.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3952268362045288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132300,303.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7663269042969,0.9990000128746032,1.0,0.5324978232383728,303.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.7663269042969,0.9990000128746032,1.0,0.560745894908905,304.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7663269042969,0.9990000128746032,1.0,0.4141649901866913,303.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.7663269042969,0.9990000128746032,1.0,0.560745894908905,303.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.7663269042969,0.9990000128746032,0.9670009613037108,2.6599369049072266,301.7662658691406,284.95001220703125,295.125,289.35040283203125,301.76104736328125,303.67486572265625,301.76593017578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685539722442627,1.712353878247086e-05,5.685522556304932,-1.2729265689849854,1.0,0.0,0.0,295.5961608886719,410.0,-19.34095001220703,0.0,13477.8564453125,0.0,291.7883605957031,293.0657043457031,289.4139099121094,289.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3950236439704895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132360,303.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,301.7589111328125,0.9990000128746032,1.0,0.5324977040290833,303.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7589111328125,0.9990000128746032,1.0,0.5607457160949707,304.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.7589111328125,0.9990000128746032,1.0,0.4141648709774017,303.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.7589111328125,0.9990000128746032,1.0,0.5607457160949707,303.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7589111328125,0.9990000128746032,0.966663658618927,2.6599361896514893,301.75885009765625,284.95001220703125,295.1066589355469,289.3496398925781,301.7536315917969,303.67059326171875,301.758544921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685538291931152,1.7123520592576824e-05,5.685521125793457,-1.2729177474975586,1.0,0.0,0.0,295.5968322753906,410.0,-19.35243034362793,0.0,13477.853515625,0.0,291.78814697265625,293.0657043457031,289.41064453125,289.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.394823282957077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132420,303.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.751220703125,0.9990000128746032,1.0,0.5324975848197937,303.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.751220703125,0.9990000128746032,1.0,0.5607455968856812,304.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,301.751220703125,0.9990000128746032,1.0,0.4141647815704345,303.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.751220703125,0.9990000128746032,1.0,0.5607455968856812,303.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.751220703125,0.9990000128746032,0.966303288936615,2.659935474395752,301.75115966796875,284.95001220703125,295.08758544921875,289.348876953125,301.7459411621094,303.6661682128906,301.7508544921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685536861419678,1.712350240268279e-05,5.685519695281982,-1.2729090452194214,1.0,0.0,0.0,295.59747314453125,410.0,-19.36529922485352,0.0,13477.8505859375,0.0,291.7879638671875,293.0657043457031,289.4073181152344,289.4091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3946157991886139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132480,303.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7441101074219,0.9990000128746032,1.0,0.5324974656105042,303.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.7441101074219,0.9990000128746032,1.0,0.5607454776763916,304.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7441101074219,0.9990000128746032,1.0,0.4141646921634674,303.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.7441101074219,0.9990000128746032,1.0,0.5607454776763916,303.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7441101074219,0.9990000128746032,0.9659271240234376,2.6599349975585938,301.7440490722656,284.95001220703125,295.07000732421875,289.3481750488281,301.73883056640625,303.6620788574219,301.7437438964844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685535907745361,1.712348785076756e-05,5.685518741607666,-1.2729026079177856,1.0,0.0,0.0,295.59796142578125,410.0,-19.37397575378418,0.0,13477.8486328125,0.0,291.78778076171875,293.0657043457031,289.404541015625,289.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3944277167320251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132540,303.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,1.0,0.532497227191925,303.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,1.0,0.5607452392578125,304.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,1.0,0.4141645133495331,303.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,1.0,0.5607452392578125,303.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,0.9651205539703368,2.6599340438842773,301.7292175292969,284.95001220703125,295.0333251953125,289.3467712402344,301.7239990234375,303.653564453125,301.7289123535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.68553352355957,1.7123460565926507e-05,5.685516357421875,-1.2728900909423828,1.0,0.0,0.0,295.598876953125,410.0,-19.39395332336425,0.0,13477.8447265625,0.0,291.7873840332031,293.0657043457031,289.3988342285156,289.4004821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940377831459045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132600,303.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,1.0,0.532497227191925,303.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,1.0,0.5607452392578125,304.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,1.0,0.4141645133495331,303.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,1.0,0.5607452392578125,303.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.7292785644531,0.9990000128746032,0.9651205539703368,2.6599340438842773,301.7292175292969,284.95001220703125,295.0333251953125,289.3467712402344,301.7239990234375,303.653564453125,301.7289123535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.68553352355957,1.7123460565926507e-05,5.685516357421875,-1.2728900909423828,1.0,0.0,0.0,295.598876953125,410.0,-19.39395332336425,0.0,13477.8447265625,0.0,291.7873840332031,293.0657043457031,289.3988342285156,289.4004821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3940377831459045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132660,303.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,1.0,0.5324971079826355,303.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,1.0,0.5607450604438782,304.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,1.0,0.4141644239425659,303.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,1.0,0.5607450604438782,303.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,0.9642011523246764,2.65993332862854,301.7143859863281,284.95001220703125,294.9966735839844,289.3453674316406,301.70916748046875,303.64501953125,301.7140808105469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685532093048096,1.7123440557043068e-05,5.6855149269104,-1.2728813886642456,1.0,0.0,0.0,295.5995483398437,410.0,-19.408710479736328,0.0,13477.841796875,0.0,291.7870178222656,293.065673828125,289.39373779296875,289.395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3936557471752167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132720,303.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,1.0,0.5324971079826355,303.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,1.0,0.5607450604438782,304.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,1.0,0.4141644239425659,303.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,1.0,0.5607450604438782,303.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7144470214844,0.9990000128746032,0.9642011523246764,2.65993332862854,301.7143859863281,284.95001220703125,294.9966735839844,289.3453674316406,301.70916748046875,303.64501953125,301.7140808105469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685532093048096,1.7123440557043068e-05,5.6855149269104,-1.2728813886642456,1.0,0.0,0.0,295.5995483398437,410.0,-19.408710479736328,0.0,13477.841796875,0.0,291.7870178222656,293.065673828125,289.39373779296875,289.395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3936557471752167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132780,303.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,1.0,0.532496988773346,303.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,1.0,0.5607449412345886,304.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,1.0,0.4141643047332763,303.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,1.0,0.5607449412345886,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,0.9632462859153748,2.6599326133728027,301.6995544433594,284.95001220703125,294.9599914550781,289.34393310546875,301.6943054199219,303.636474609375,301.69921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530662536621,1.712342600512784e-05,5.685513496398926,-1.2728739976882937,1.0,0.0,0.0,295.60009765625,410.0,-19.42387962341309,0.0,13477.8388671875,0.0,291.78662109375,293.065673828125,289.3888244628906,289.3902282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3932759165763855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132840,303.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,1.0,0.532496988773346,303.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,1.0,0.5607449412345886,304.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,1.0,0.4141643047332763,303.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,1.0,0.5607449412345886,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6996154785156,0.9990000128746032,0.9632462859153748,2.6599326133728027,301.6995544433594,284.95001220703125,294.9599914550781,289.34393310546875,301.6943054199219,303.636474609375,301.69921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530662536621,1.712342600512784e-05,5.685513496398926,-1.2728739976882937,1.0,0.0,0.0,295.60009765625,410.0,-19.42387962341309,0.0,13477.8388671875,0.0,291.78662109375,293.065673828125,289.3888244628906,289.3902282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3932759165763855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18132900,303.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,1.0,0.5324969291687012,303.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,1.0,0.5607449412345886,304.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,1.0,0.414164274930954,303.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,1.0,0.5607449412345886,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,0.9627296328544616,2.659932374954224,301.692138671875,284.95001220703125,294.9416809082031,289.3431701660156,301.6868896484375,303.6322021484375,301.6918029785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530185699463,1.712342054815963e-05,5.685513496398926,-1.272871732711792,1.0,0.0,0.0,295.6002502441406,410.0,-19.429649353027344,0.0,13477.8388671875,0.0,291.78643798828125,293.065673828125,289.38653564453125,289.3879089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3930882513523102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
