time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132960,303.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,301.6847839355469,0.9990000128746032,1.0,0.5324969291687012,303.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6847839355469,0.9990000128746032,1.0,0.5607448816299438,304.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.6847839355469,0.9990000128746032,1.0,0.414164274930954,303.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6847839355469,0.9990000128746032,1.0,0.5607448816299438,303.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6847839355469,0.9990000128746032,0.9622092843055724,2.659932374954224,301.6846923828125,284.95001220703125,294.92333984375,289.3423767089844,301.6794738769531,303.6279296875,301.68438720703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530185699463,1.712341509119142e-05,5.685513019561768,-1.27286958694458,1.0,0.0,0.0,295.6004333496094,410.0,-19.43516731262207,0.0,13477.837890625,0.0,291.7862243652344,293.065673828125,289.38427734375,289.3855895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3929008245468139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133020,303.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,1.0,0.5324968695640564,303.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,1.0,0.5607448220252991,304.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,1.0,0.4141642153263092,303.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,1.0,0.5607448220252991,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,0.9610952138900756,2.6599321365356445,301.6698608398437,284.95001220703125,294.8866577148437,289.3406982421875,301.6646423339844,303.6194152832031,301.6695556640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.7123409634223208e-05,5.685512542724609,-1.272867202758789,1.0,0.0,0.0,295.6006164550781,410.0,-19.437305450439453,0.0,13477.8369140625,0.0,291.7858581542969,293.065673828125,289.3800048828125,289.3812255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3925297558307647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133080,303.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,1.0,0.5324968695640564,303.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,1.0,0.5607448220252991,304.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,1.0,0.4141642153263092,303.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,1.0,0.5607448220252991,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.669921875,0.9990000128746032,0.9610952138900756,2.6599321365356445,301.6698608398437,284.95001220703125,294.8866577148437,289.3406982421875,301.6646423339844,303.6194152832031,301.6695556640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.7123409634223208e-05,5.685512542724609,-1.272867202758789,1.0,0.0,0.0,295.6006164550781,410.0,-19.437305450439453,0.0,13477.8369140625,0.0,291.7858581542969,293.065673828125,289.3800048828125,289.3812255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3925297558307647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133140,303.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,1.0,0.5324968695640564,303.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,1.0,0.5607448220252991,304.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,1.0,0.4141642153263092,303.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,1.0,0.5607448220252991,303.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,0.9598802924156188,2.6599321365356445,301.6551513671875,284.95001220703125,294.8500061035156,289.3388061523437,301.6499328613281,303.61090087890625,301.65484619140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123409634223208e-05,5.685512542724609,-1.2728664875030518,1.0,0.0,0.0,295.60064697265625,410.0,-19.37029266357422,0.0,13477.8369140625,0.0,291.78546142578125,293.065673828125,289.37615966796875,289.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3921664357185364,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133200,303.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,1.0,0.5324968695640564,303.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,1.0,0.5607448220252991,304.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,1.0,0.4141642153263092,303.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,1.0,0.5607448220252991,303.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6552124023437,0.9990000128746032,0.9598802924156188,2.6599321365356445,301.6551513671875,284.95001220703125,294.8500061035156,289.3388061523437,301.6499328613281,303.61090087890625,301.65484619140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123409634223208e-05,5.685512542724609,-1.2728664875030518,1.0,0.0,0.0,295.60064697265625,410.0,-19.37029266357422,0.0,13477.8369140625,0.0,291.78546142578125,293.065673828125,289.37615966796875,289.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3921664357185364,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133260,303.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,1.0,0.5324968695640564,303.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,1.0,0.5607448220252991,304.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,1.0,0.4141642153263092,303.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,1.0,0.5607448220252991,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,0.9586273431777954,2.6599321365356445,301.6405334472656,284.95001220703125,294.8148498535156,289.3385925292969,301.6353759765625,303.6023864746094,301.6402282714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-19.23629379272461,0.0,13477.8369140625,0.0,291.7850952148437,293.065673828125,289.3724670410156,289.3735656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3918063044548034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133320,303.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,1.0,0.5324968695640564,303.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,1.0,0.5607448220252991,304.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,1.0,0.4141642153263092,303.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,1.0,0.5607448220252991,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6405944824219,0.9990000128746032,0.9586273431777954,2.6599321365356445,301.6405334472656,284.95001220703125,294.8148498535156,289.3385925292969,301.6353759765625,303.6023864746094,301.6402282714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-19.23629379272461,0.0,13477.8369140625,0.0,291.7850952148437,293.065673828125,289.3724670410156,289.3735656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3918063044548034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133380,303.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,1.0,0.5324968695640564,303.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,1.0,0.5607448220252991,304.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,1.0,0.4141642153263092,303.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,1.0,0.5607448220252991,303.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,0.9573017954826356,2.6599321365356445,301.6265869140625,284.95001220703125,294.7825927734375,289.3419494628906,301.6216125488281,303.5939636230469,301.62628173828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-18.65557098388672,0.0,13477.8369140625,0.0,291.7846984863281,293.065673828125,289.3695983886719,289.3704833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3914655447006225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133440,303.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,1.0,0.5324968695640564,303.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,1.0,0.5607448220252991,304.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,1.0,0.4141642153263092,303.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,1.0,0.5607448220252991,303.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.62664794921875,0.9990000128746032,0.9573017954826356,2.6599321365356445,301.6265869140625,284.95001220703125,294.7825927734375,289.3419494628906,301.6216125488281,303.5939636230469,301.62628173828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-18.65557098388672,0.0,13477.8369140625,0.0,291.7846984863281,293.065673828125,289.3695983886719,289.3704833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3914655447006225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133500,303.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.61981201171875,0.9990000128746032,1.0,0.5324968695640564,303.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.61981201171875,0.9990000128746032,1.0,0.5607448220252991,304.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.61981201171875,0.9990000128746032,1.0,0.4141642153263092,303.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.61981201171875,0.9990000128746032,1.0,0.5607448220252991,303.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.61981201171875,0.9990000128746032,0.9566224813461304,2.6599321365356445,301.6197509765625,284.95001220703125,294.7674865722656,289.3448791503906,301.6148681640625,303.5897827148437,301.6194763183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-18.30426597595215,0.0,13477.8369140625,0.0,291.7845153808594,293.065673828125,289.36834716796875,289.369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3913005590438843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133560,303.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.6132507324219,0.9990000128746032,1.0,0.5324968695640564,303.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.6132507324219,0.9990000128746032,1.0,0.5607448220252991,303.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,301.6132507324219,0.9990000128746032,1.0,0.4141642153263092,303.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6132507324219,0.9990000128746032,1.0,0.5607448220252991,303.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6132507324219,0.9990000128746032,0.9559213519096376,2.6599321365356445,301.6131896972656,284.95001220703125,294.7530212402344,289.3486022949219,301.6084289550781,303.58563232421875,301.6129150390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-17.876461029052734,0.0,13477.8369140625,0.0,291.7843322753906,293.065673828125,289.3675231933594,289.3681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911453187465668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133620,303.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,301.6055908203125,0.9990000128746032,1.0,0.5324968695640564,303.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6055908203125,0.9990000128746032,1.0,0.5607448220252991,303.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6055908203125,0.9990000128746032,1.0,0.4141642153263092,303.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6055908203125,0.9990000128746032,1.0,0.5607448220252991,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,301.6055908203125,0.9990000128746032,0.9550603032112122,2.6599321365356445,301.60552978515625,284.95001220703125,294.73651123046875,289.3541259765625,301.60089111328125,303.5807189941406,301.6052551269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-17.366661071777344,0.0,13477.8369140625,0.0,291.7840881347656,293.065673828125,289.3669128417969,289.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3909685909748077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133680,303.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.6005554199219,0.9990000128746032,1.0,0.5324968695640564,303.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6005554199219,0.9990000128746032,1.0,0.5607448220252991,303.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6005554199219,0.9990000128746032,1.0,0.4141642153263092,303.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6005554199219,0.9990000128746032,1.0,0.5607448220252991,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,301.6005554199219,0.9990000128746032,0.9544761776924132,2.6599321365356445,301.6005249023437,284.95001220703125,294.7259826660156,289.3583984375,301.5959777832031,303.57745361328125,301.6002502441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-17.025951385498047,0.0,13477.8369140625,0.0,291.783935546875,293.065673828125,289.3667297363281,289.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3908559083938598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133740,303.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,1.0,0.5324968695640564,303.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,1.0,0.5607448220252991,303.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,1.0,0.4141642153263092,303.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,1.0,0.5607448220252991,303.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,0.9529674649238586,2.6599321365356445,301.5885009765625,284.95001220703125,294.70123291015625,289.3711242675781,301.5841979980469,303.5694274902344,301.5882568359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-16.173742294311523,0.0,13477.8369140625,0.0,291.7835388183594,293.065673828125,289.3674621582031,289.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906013369560241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133800,303.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,1.0,0.5324968695640564,303.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,1.0,0.5607448220252991,303.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,1.0,0.4141642153263092,303.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,1.0,0.5607448220252991,303.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.58856201171875,0.9990000128746032,0.9529674649238586,2.6599321365356445,301.5885009765625,284.95001220703125,294.70123291015625,289.3711242675781,301.5841979980469,303.5694274902344,301.5882568359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-16.173742294311523,0.0,13477.8369140625,0.0,291.7835388183594,293.065673828125,289.3674621582031,289.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906013369560241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133860,303.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,1.0,0.5324968695640564,303.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,1.0,0.5607448220252991,303.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,1.0,0.4141642153263092,303.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,1.0,0.5607448220252991,303.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,0.951407551765442,2.6599321365356445,301.5770568847656,284.95001220703125,294.6785583496094,289.3865661621094,301.5729675292969,303.5615539550781,301.5768127441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.7123409634223208e-05,5.685512542724609,-1.2728667259216309,1.0,0.0,0.0,295.60064697265625,410.0,-15.335240364074709,0.0,13477.8369140625,0.0,291.7831726074219,293.0656433105469,289.3696594238281,289.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3903778195381164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133920,303.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,1.0,0.5324968695640564,303.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,1.0,0.5607448220252991,303.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,1.0,0.4141642153263092,303.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,1.0,0.5607448220252991,303.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5771179199219,0.9990000128746032,0.951407551765442,2.6599321365356445,301.5770568847656,284.95001220703125,294.6785583496094,289.3865661621094,301.5729675292969,303.5615539550781,301.5768127441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.7123409634223208e-05,5.685512542724609,-1.2728667259216309,1.0,0.0,0.0,295.60064697265625,410.0,-15.335240364074709,0.0,13477.8369140625,0.0,291.7831726074219,293.0656433105469,289.3696594238281,289.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3903778195381164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18133980,303.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,1.0,0.5324968695640564,303.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,1.0,0.5607448816299438,303.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,1.0,0.4141642451286316,303.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,0.9995956420898438,0.5607448816299438,303.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,0.9498003721237184,2.6599321365356445,301.5661315917969,284.95001220703125,294.6578369140625,289.4045715332031,301.562255859375,303.5538024902344,301.5658874511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.7123413272202015e-05,5.685512542724609,-1.272868275642395,1.0,0.0,0.0,295.6005249023437,410.0,-14.515829086303713,0.0,13477.837890625,0.0,291.78277587890625,293.0656433105469,289.3733215332031,289.3724670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901851177215576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134040,303.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,1.0,0.5324968695640564,303.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,1.0,0.5607448816299438,303.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,1.0,0.4141642451286316,303.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,0.9995956420898438,0.5607448816299438,303.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5661926269531,0.9990000128746032,0.9498003721237184,2.6599321365356445,301.5661315917969,284.95001220703125,294.6578369140625,289.4045715332031,301.562255859375,303.5538024902344,301.5658874511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.7123413272202015e-05,5.685512542724609,-1.272868275642395,1.0,0.0,0.0,295.6005249023437,410.0,-14.515829086303713,0.0,13477.837890625,0.0,291.78277587890625,293.0656433105469,289.3733215332031,289.3724670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901851177215576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134100,303.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5609436035156,0.9990000128746032,1.0,0.5324969291687012,303.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.5609436035156,0.9990000128746032,1.0,0.5607448816299438,303.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5609436035156,0.9990000128746032,1.0,0.414164274930954,303.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.5609436035156,0.9990000128746032,0.9992684721946716,0.5607448816299438,303.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5609436035156,0.9990000128746032,0.9489748477935792,2.659932374954224,301.5609130859375,284.95001220703125,294.6481018066406,289.4144287109375,301.55712890625,303.5500183105469,301.5606689453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530185699463,1.7123416910180822e-05,5.685513019561768,-1.2728699445724487,1.0,0.0,0.0,295.60040283203125,410.0,-14.129383087158203,0.0,13477.837890625,0.0,291.7825927734375,293.0656433105469,289.3758850097656,289.37481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901035487651825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134160,303.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5558166503906,0.9990000128746032,1.0,0.5324969291687012,303.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.5558166503906,0.9990000128746032,1.0,0.5607449412345886,303.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5558166503906,0.9990000128746032,1.0,0.4141643047332763,303.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5558166503906,0.9990000128746032,0.9989253282546996,0.5607449412345886,303.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5558166503906,0.9990000128746032,0.9481371641159058,2.6599326133728027,301.5557861328125,284.95001220703125,294.6387939453125,289.4248962402344,301.5520935058594,303.5462341308594,301.5555419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530185699463,1.712342054815963e-05,5.685513496398926,-1.272871971130371,1.0,0.0,0.0,295.6002502441406,410.0,-13.767792701721191,0.0,13477.8388671875,0.0,291.78240966796875,293.0656433105469,289.3788757324219,289.3775939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3900302350521087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134220,303.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,1.0,0.5324970483779907,303.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,1.0,0.5607450008392334,303.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,1.0,0.4141643643379211,303.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,0.9981938004493712,0.5607450008392334,303.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,0.946427583694458,2.659932851791382,301.5458374023437,284.95001220703125,294.6212463378906,289.4473571777344,301.5423278808594,303.538818359375,301.5456237792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855316162109375,1.7123433281085454e-05,5.685514450073242,-1.27287757396698,1.0,0.0,0.0,295.5998229980469,410.0,-13.085356712341309,0.0,13477.8408203125,0.0,291.7820129394531,293.0656433105469,289.3860778808594,289.38433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3899068832397461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134280,303.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,1.0,0.5324970483779907,303.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,1.0,0.5607450008392334,303.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,1.0,0.4141643643379211,303.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,0.9981938004493712,0.5607450008392334,303.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5458984375,0.9990000128746032,0.946427583694458,2.659932851791382,301.5458374023437,284.95001220703125,294.6212463378906,289.4473571777344,301.5423278808594,303.538818359375,301.5456237792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855316162109375,1.7123433281085454e-05,5.685514450073242,-1.27287757396698,1.0,0.0,0.0,295.5998229980469,410.0,-13.085356712341309,0.0,13477.8408203125,0.0,291.7820129394531,293.0656433105469,289.3860778808594,289.38433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3899068832397461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134340,303.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,1.0,0.5324971675872803,303.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,1.0,0.5607451796531677,303.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,1.0,0.4141644537448883,303.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,0.9973844885826112,0.5607451796531677,303.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,0.9446591138839722,2.659933567047119,301.5364074707031,284.95001220703125,294.60504150390625,289.4717712402344,301.5330505371094,303.53155517578125,301.53619384765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685532569885254,1.7123449651990086e-05,5.685515403747559,-1.2728853225708008,1.0,0.0,0.0,295.5992431640625,410.0,-12.47673225402832,0.0,13477.8427734375,0.0,291.7816467285156,293.0656433105469,289.3954467773437,289.39324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3898232579231262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134400,303.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,1.0,0.5324971675872803,303.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,1.0,0.5607451796531677,303.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,1.0,0.4141644537448883,303.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,0.9973844885826112,0.5607451796531677,303.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.53643798828125,0.9990000128746032,0.9446591138839722,2.659933567047119,301.5364074707031,284.95001220703125,294.60504150390625,289.4717712402344,301.5330505371094,303.53155517578125,301.53619384765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685532569885254,1.7123449651990086e-05,5.685515403747559,-1.2728853225708008,1.0,0.0,0.0,295.5992431640625,410.0,-12.47673225402832,0.0,13477.8427734375,0.0,291.7816467285156,293.0656433105469,289.3954467773437,289.39324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3898232579231262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134460,303.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,1.0,0.5324973464012146,303.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,1.0,0.560745358467102,303.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,1.0,0.4141646027565002,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,0.9965241551399232,0.560745358467102,303.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,0.942852258682251,2.6599345207214355,301.5272521972656,284.95001220703125,294.58990478515625,289.4979248046875,301.5240478515625,303.5244140625,301.52703857421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685534477233887,1.712347147986293e-05,5.685517311096191,-1.2728954553604126,1.0,0.0,0.0,295.5984802246094,410.0,-11.927504539489746,0.0,13477.8466796875,0.0,291.78125,293.0656433105469,289.40625,289.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897648453712463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134520,303.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,1.0,0.5324973464012146,303.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,1.0,0.560745358467102,303.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,1.0,0.4141646027565002,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,0.9965241551399232,0.560745358467102,303.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5272827148437,0.9990000128746032,0.942852258682251,2.6599345207214355,301.5272521972656,284.95001220703125,294.58990478515625,289.4979248046875,301.5240478515625,303.5244140625,301.52703857421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685534477233887,1.712347147986293e-05,5.685517311096191,-1.2728954553604126,1.0,0.0,0.0,295.5984802246094,410.0,-11.927504539489746,0.0,13477.8466796875,0.0,291.78125,293.0656433105469,289.40625,289.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897648453712463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134580,303.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,1.0,0.5324975848197937,303.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,1.0,0.5607455968856812,303.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,1.0,0.4141647815704345,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,0.9955987334251404,0.5607455968856812,303.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,0.9409964680671692,2.659935712814331,301.5184020996094,284.95001220703125,294.5757141113281,289.5256042480469,301.51531982421875,303.5173645019531,301.5182189941406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685537338256836,1.7123506040661596e-05,5.685520172119141,-1.2729110717773438,1.0,0.0,0.0,295.5973205566406,410.0,-11.446086883544922,0.0,13477.8515625,0.0,291.7808532714844,293.06561279296875,289.4188537597656,289.41571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897380828857422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134640,303.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,1.0,0.5324975848197937,303.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,1.0,0.5607455968856812,303.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,1.0,0.4141647815704345,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,0.9955987334251404,0.5607455968856812,303.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5184631347656,0.9990000128746032,0.9409964680671692,2.659935712814331,301.5184020996094,284.95001220703125,294.5757141113281,289.5256042480469,301.51531982421875,303.5173645019531,301.5182189941406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685537338256836,1.7123506040661596e-05,5.685520172119141,-1.2729110717773438,1.0,0.0,0.0,295.5973205566406,410.0,-11.446086883544922,0.0,13477.8515625,0.0,291.7808532714844,293.06561279296875,289.4188537597656,289.41571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897380828857422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134700,303.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,1.0,0.532497763633728,303.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,1.0,0.5607458353042603,303.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,1.0,0.4141649603843689,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,0.9951111674308776,0.5607458353042603,303.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,0.9400498867034912,2.6599366664886475,301.5140991210937,284.95001220703125,294.56890869140625,289.5399780273437,301.51104736328125,303.5138854980469,301.513916015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685539245605469,1.7123531506513245e-05,5.685522079467773,-1.2729229927062988,1.0,0.0,0.0,295.596435546875,410.0,-11.233553886413574,0.0,13477.85546875,0.0,291.7806701660156,293.06561279296875,289.42584228515625,289.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897360265254974,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134760,303.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5098876953125,0.9990000128746032,1.0,0.5324980616569519,303.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5098876953125,0.9990000128746032,1.0,0.5607460737228394,303.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5098876953125,0.9990000128746032,1.0,0.4141651391983032,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5098876953125,0.9990000128746032,0.9946078062057496,0.5607460737228394,303.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5098876953125,0.9990000128746032,0.9390913248062134,2.659937858581543,301.50982666015625,284.95001220703125,294.5622253417969,289.5546264648437,301.5068359375,303.51043701171875,301.5096435546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68554162979126,1.712356424832251e-05,5.6855244636535645,-1.2729377746582031,1.0,0.0,0.0,295.5953369140625,410.0,-11.042695045471191,0.0,13477.8603515625,0.0,291.7804870605469,293.06561279296875,289.4332275390625,289.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897409439086914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134820,303.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.504150390625,0.9990000128746032,1.0,0.5324984788894653,303.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.504150390625,0.9990000128746032,1.0,0.5607465505599976,303.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.504150390625,0.9990000128746032,1.0,0.4141654670238495,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.504150390625,0.9990000128746032,0.9938952922821044,0.5607465505599976,303.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.504150390625,0.9990000128746032,0.93776673078537,2.659940004348755,301.5041198730469,284.95001220703125,294.5533752441406,289.5750427246094,301.5011901855469,303.5057983398437,301.5039367675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685546398162842,1.712362063699402e-05,5.6855292320251465,-1.2729637622833252,1.0,0.0,0.0,295.5933837890625,410.0,-10.819376945495604,0.0,13477.869140625,0.0,291.7802124023437,293.06561279296875,289.44403076171875,289.4401550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389759212732315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134880,303.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5014953613281,0.9990000128746032,1.0,0.5324987173080444,303.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5014953613281,0.9990000128746032,1.0,0.5607467889785767,303.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5014953613281,0.9990000128746032,1.0,0.4141656458377838,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.5014953613281,0.9990000128746032,0.9935516119003296,0.5607467889785767,303.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5014953613281,0.9990000128746032,0.9371370673179626,2.6599411964416504,301.50146484375,284.95001220703125,294.5492553710937,289.5848083496094,301.49853515625,303.50360107421875,301.50128173828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685548782348633,1.712365155981388e-05,5.6855316162109375,-1.2729778289794922,1.0,0.0,0.0,295.5923156738281,410.0,-10.725223541259766,0.0,13477.8740234375,0.0,291.78009033203125,293.06561279296875,289.4493408203125,289.4453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897711932659149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18134940,303.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,1.0,0.5324995517730713,303.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,1.0,0.5607476830482483,303.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,1.0,0.4141663312911987,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,0.9924322366714478,0.5607476830482483,303.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,0.9351351857185364,2.6599457263946533,301.4931945800781,284.95001220703125,294.53662109375,289.61590576171875,301.4903259277344,303.4968566894531,301.4930114746094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685557842254639,1.7123766156146303e-05,5.685540676116943,-1.2730311155319214,1.0,0.0,0.0,295.5883483886719,410.0,-10.483491897583008,0.0,13477.8916015625,0.0,291.7797241210937,293.06561279296875,289.46697998046875,289.4625549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3898253738880157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
