time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135000,303.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,1.0,0.5324995517730713,303.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,1.0,0.5607476830482483,303.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,1.0,0.4141663312911987,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,0.9924322366714478,0.5607476830482483,303.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.49322509765625,0.9990000128746032,0.9351351857185364,2.6599457263946533,301.4931945800781,284.95001220703125,294.53662109375,289.61590576171875,301.4903259277344,303.4968566894531,301.4930114746094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685557842254639,1.7123766156146303e-05,5.685540676116943,-1.2730311155319214,1.0,0.0,0.0,295.5883483886719,410.0,-10.483491897583008,0.0,13477.8916015625,0.0,291.7797241210937,293.06561279296875,289.46697998046875,289.4625549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3898253738880157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135060,303.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,1.0,0.5325006246566772,303.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,1.0,0.560748815536499,303.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,1.0,0.4141671657562256,303.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,0.9912444949150084,0.560748815536499,303.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,0.9330814480781556,2.6599509716033936,301.4850158691406,284.95001220703125,294.5240783691406,289.64776611328125,301.4822082519531,303.4901733398437,301.4848327636719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685568809509277,1.712390803731978e-05,5.685551643371582,-1.273095965385437,1.0,0.0,0.0,295.58349609375,410.0,-10.317266464233398,0.0,13477.9130859375,0.0,291.7793273925781,293.06561279296875,289.4862060546875,289.4813842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389902651309967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135120,303.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,1.0,0.5325006246566772,303.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,1.0,0.560748815536499,303.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,1.0,0.4141671657562256,303.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,0.9912444949150084,0.560748815536499,303.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.48504638671875,0.9990000128746032,0.9330814480781556,2.6599509716033936,301.4850158691406,284.95001220703125,294.5240783691406,289.64776611328125,301.4822082519531,303.4901733398437,301.4848327636719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685568809509277,1.712390803731978e-05,5.685551643371582,-1.273095965385437,1.0,0.0,0.0,295.58349609375,410.0,-10.317266464233398,0.0,13477.9130859375,0.0,291.7793273925781,293.06561279296875,289.4862060546875,289.4813842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389902651309967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135180,303.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,1.0,0.5325016975402832,303.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,1.0,0.5607499480247498,303.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,1.0,0.4141680002212524,303.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,0.9899920225143432,0.5607499480247498,303.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,0.9309786558151244,2.659956216812134,301.47686767578125,284.95001220703125,294.511474609375,289.6801147460937,301.4740905761719,303.4835510253906,301.4767150878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685579776763916,1.712404628051445e-05,5.685562610626221,-1.2731595039367676,1.0,0.0,0.0,295.5787353515625,410.0,-10.210391998291016,0.0,13477.9345703125,0.0,291.7789611816406,293.06561279296875,289.5067749023437,289.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3899991810321808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135240,303.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,1.0,0.5325016975402832,303.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,1.0,0.5607499480247498,303.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,1.0,0.4141680002212524,303.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,0.9899920225143432,0.5607499480247498,303.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4769287109375,0.9990000128746032,0.9309786558151244,2.659956216812134,301.47686767578125,284.95001220703125,294.511474609375,289.6801147460937,301.4740905761719,303.4835510253906,301.4767150878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685579776763916,1.712404628051445e-05,5.685562610626221,-1.2731595039367676,1.0,0.0,0.0,295.5787353515625,410.0,-10.210391998291016,0.0,13477.9345703125,0.0,291.7789611816406,293.06561279296875,289.5067749023437,289.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3899991810321808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135300,303.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.47283935546875,0.9990000128746032,1.0,0.5325021743774414,303.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.47283935546875,0.9990000128746032,1.0,0.560750424861908,303.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.47283935546875,0.9990000128746032,1.0,0.4141683578491211,303.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.47283935546875,0.9990000128746032,0.9893465042114258,0.560750424861908,303.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.47283935546875,0.9990000128746032,0.9299126267433168,2.659958600997925,301.4728088378906,284.95001220703125,294.50506591796875,289.6964416503906,301.47003173828125,303.480224609375,301.4726257324219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685585021972656,1.7124109945143573e-05,5.685567855834961,-1.2731887102127075,1.0,0.0,0.0,295.5765380859375,410.0,-10.174046516418455,0.0,13477.9443359375,0.0,291.7787475585937,293.0655822753906,289.5174560546875,289.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3900526165962219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135360,303.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.4687805175781,0.9990000128746032,1.0,0.5325025320053101,303.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4687805175781,0.9990000128746032,1.0,0.5607507824897766,303.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.4687805175781,0.9990000128746032,1.0,0.4141686260700226,303.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4687805175781,0.9990000128746032,0.988680064678192,0.5607507824897766,303.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4687805175781,0.9990000128746032,0.9288307428359984,2.6599602699279785,301.46875,284.95001220703125,294.4985656738281,289.7128295898437,301.4659729003906,303.4769592285156,301.46856689453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685588359832764,1.712415541987866e-05,5.685571193695068,-1.2732092142105105,1.0,0.0,0.0,295.57501220703125,410.0,-10.153430938720703,0.0,13477.951171875,0.0,291.778564453125,293.0655822753906,289.5285339355469,289.5229797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901114463806152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135420,303.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,1.0,0.532503068447113,303.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,1.0,0.5607513785362244,303.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,1.0,0.414169043302536,303.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,0.9872955679893494,0.5607513785362244,303.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,0.9266274571418762,2.659963130950928,301.4605712890625,284.95001220703125,294.4851989746094,289.7456359863281,301.457763671875,303.4703674316406,301.4603881835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685594081878662,1.7124224541475996e-05,5.685576915740967,-1.273241639137268,1.0,0.0,0.0,295.57257080078125,410.0,-10.164916038513184,0.0,13477.9619140625,0.0,291.7781677246094,293.0655822753906,289.551513671875,289.545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3902397453784942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135480,303.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,1.0,0.532503068447113,303.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,1.0,0.5607513785362244,303.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,1.0,0.414169043302536,303.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,0.9872955679893494,0.5607513785362244,303.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4606018066406,0.9990000128746032,0.9266274571418762,2.659963130950928,301.4605712890625,284.95001220703125,294.4851989746094,289.7456359863281,301.457763671875,303.4703674316406,301.4603881835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685594081878662,1.7124224541475996e-05,5.685576915740967,-1.273241639137268,1.0,0.0,0.0,295.57257080078125,410.0,-10.164916038513184,0.0,13477.9619140625,0.0,291.7781677246094,293.0655822753906,289.551513671875,289.545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3902397453784942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135540,303.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,1.0,0.5325033664703369,303.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,1.0,0.5607516765594482,303.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,1.0,0.4141693115234375,303.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,0.985836148262024,0.5607516765594482,303.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,0.9243667721748352,2.6599645614624023,301.4522705078125,284.95001220703125,294.4711608886719,289.77838134765625,301.449462890625,303.4638366699219,301.4520874023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855974197387695,1.712426819722168e-05,5.685580253601074,-1.2732609510421753,1.0,0.0,0.0,295.5711364746094,410.0,-10.247587203979492,0.0,13477.9677734375,0.0,291.7778015136719,293.0655822753906,289.5755920410156,289.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.390380710363388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135600,303.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,1.0,0.5325033664703369,303.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,1.0,0.5607516765594482,303.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,1.0,0.4141693115234375,303.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,0.985836148262024,0.5607516765594482,303.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4523010253906,0.9990000128746032,0.9243667721748352,2.6599645614624023,301.4522705078125,284.95001220703125,294.4711608886719,289.77838134765625,301.449462890625,303.4638366699219,301.4520874023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855974197387695,1.712426819722168e-05,5.685580253601074,-1.2732609510421753,1.0,0.0,0.0,295.5711364746094,410.0,-10.247587203979492,0.0,13477.9677734375,0.0,291.7778015136719,293.0655822753906,289.5755920410156,289.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.390380710363388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135660,303.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,1.0,0.5325035452842712,303.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,1.0,0.5607519149780273,303.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,1.0,0.414169430732727,303.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,0.9843021631240844,0.5607519149780273,303.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,0.922048568725586,2.6599655151367188,301.4438171386719,284.95001220703125,294.45623779296875,289.810791015625,301.4409484863281,303.4572448730469,301.4436340332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685599327087402,1.7124291844083928e-05,5.685582160949707,-1.2732722759246826,1.0,0.0,0.0,295.5702819824219,410.0,-10.400002479553224,0.0,13477.9716796875,0.0,291.77740478515625,293.0655822753906,289.6005859375,289.5942077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3905307650566101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135720,303.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,1.0,0.5325035452842712,303.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,1.0,0.5607519149780273,303.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,1.0,0.414169430732727,303.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,0.9843021631240844,0.5607519149780273,303.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,301.44384765625,0.9990000128746032,0.922048568725586,2.6599655151367188,301.4438171386719,284.95001220703125,294.45623779296875,289.810791015625,301.4409484863281,303.4572448730469,301.4436340332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685599327087402,1.7124291844083928e-05,5.685582160949707,-1.2732722759246826,1.0,0.0,0.0,295.5702819824219,410.0,-10.400002479553224,0.0,13477.9716796875,0.0,291.77740478515625,293.0655822753906,289.6005859375,289.5942077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3905307650566101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135780,303.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,1.0,0.5325037837028503,303.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,1.0,0.5607521533966064,303.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,1.0,0.4141696095466614,303.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,0.982702136039734,0.5607521533966064,303.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,0.9196791648864746,2.6599667072296143,301.4351501464844,284.95001220703125,294.4402770996094,289.8427429199219,301.4322204589844,303.4506530761719,301.4349670410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685601711273193,1.7124320947914384e-05,5.685584545135498,-1.2732853889465332,1.0,0.0,0.0,295.5693054199219,410.0,-10.638144493103027,0.0,13477.9755859375,0.0,291.77703857421875,293.0655822753906,289.626220703125,289.6196594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906857073307037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135840,303.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,1.0,0.5325037837028503,303.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,1.0,0.5607521533966064,303.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,1.0,0.4141696095466614,303.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,0.982702136039734,0.5607521533966064,303.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4351806640625,0.9990000128746032,0.9196791648864746,2.6599667072296143,301.4351501464844,284.95001220703125,294.4402770996094,289.8427429199219,301.4322204589844,303.4506530761719,301.4349670410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685601711273193,1.7124320947914384e-05,5.685584545135498,-1.2732853889465332,1.0,0.0,0.0,295.5693054199219,410.0,-10.638144493103027,0.0,13477.9755859375,0.0,291.77703857421875,293.0655822753906,289.626220703125,289.6196594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906857073307037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135900,303.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4307556152344,0.9990000128746032,1.0,0.5325039625167847,303.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4307556152344,0.9990000128746032,1.0,0.5607523322105408,303.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4307556152344,0.9990000128746032,1.0,0.4141697585582733,303.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4307556152344,0.9990000128746032,0.9818770289421082,0.5607523322105408,303.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4307556152344,0.9990000128746032,0.9184749126434326,2.659967422485352,301.4306945800781,284.95001220703125,294.4317932128906,289.8584289550781,301.427734375,303.4473571777344,301.4305114746094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685603141784668,1.7124342775787227e-05,5.685586452484131,-1.2732956409454346,1.0,0.0,0.0,295.56854248046875,410.0,-10.79190731048584,0.0,13477.9794921875,0.0,291.7768249511719,293.0655517578125,289.6392517089844,289.632568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3907639682292938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18135960,303.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.4262084960937,0.9990000128746032,1.0,0.5325042009353638,303.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4262084960937,0.9990000128746032,1.0,0.5607525706291199,303.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.4262084960937,0.9990000128746032,1.0,0.4141699373722076,303.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4262084960937,0.9990000128746032,0.981032133102417,0.5607525706291199,302.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4262084960937,0.9990000128746032,0.9172551035881042,2.659968852996826,301.4261779785156,284.95001220703125,294.4230041503906,289.8739624023437,301.4231262207031,303.44403076171875,301.42596435546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685606002807617,1.7124377336585894e-05,5.685588836669922,-1.2733110189437866,1.0,0.0,0.0,295.5673828125,410.0,-10.98327350616455,0.0,13477.984375,0.0,291.7766418457031,293.0655517578125,289.65240478515625,289.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3908422589302063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136020,303.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4190979003906,0.9990000128746032,1.0,0.5325047969818115,303.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.4190979003906,0.9990000128746032,1.0,0.5607531666755676,303.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4190979003906,0.9990000128746032,1.0,0.4141703844070434,303.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4190979003906,0.9990000128746032,0.9797056317329408,0.5607531666755676,302.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.4190979003906,0.9990000128746032,0.9153677225112916,2.6599714756011963,301.4190673828125,284.95001220703125,294.408935546875,289.8970642089844,301.4159240722656,303.4389343261719,301.4188537597656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685611724853516,1.7124450096162036e-05,5.68559455871582,-1.27334463596344,1.0,0.0,0.0,295.5648803710937,410.0,-11.321852684020996,0.0,13477.99609375,0.0,291.7763671875,293.0655517578125,289.6726379394531,289.6658020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3909602761268616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136080,303.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.41680908203125,0.9990000128746032,1.0,0.5325049757957458,303.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.41680908203125,0.9990000128746032,1.0,0.5607534050941467,303.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.41680908203125,0.9990000128746032,1.0,0.4141705334186554,303.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.41680908203125,0.9990000128746032,0.9792791604995728,0.5607534050941467,302.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.41680908203125,0.9990000128746032,0.91476571559906,2.659972667694092,301.4167785644531,284.95001220703125,294.404296875,289.9042358398437,301.41363525390625,303.4373474121094,301.4165954589844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685614109039307,1.712447738100309e-05,5.685596942901611,-1.2733571529388428,1.0,0.0,0.0,295.5639343261719,410.0,-11.436280250549316,0.0,13478.0,0.0,291.7762756347656,293.0655517578125,289.6790466308594,289.67218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3909972906112671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136140,303.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,1.0,0.532505989074707,303.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,1.0,0.5607544183731079,303.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,1.0,0.4141713082790375,303.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,0.9774606823921204,0.5607544183731079,302.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,0.9122244119644164,2.659977436065674,301.40704345703125,284.95001220703125,294.3838806152344,289.93341064453125,301.4037170410156,303.4305725097656,301.4068298339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685624122619629,1.712460652925074e-05,5.685606956481934,-1.2734168767929075,1.0,0.0,0.0,295.5594787597656,410.0,-11.969168663024902,0.0,13478.01953125,0.0,291.77587890625,293.0655517578125,289.7059326171875,289.698974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911483883857727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136200,303.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,1.0,0.532505989074707,303.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,1.0,0.5607544183731079,303.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,1.0,0.4141713082790375,303.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,0.9774606823921204,0.5607544183731079,302.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4070739746094,0.9990000128746032,0.9122244119644164,2.659977436065674,301.40704345703125,284.95001220703125,294.3838806152344,289.93341064453125,301.4037170410156,303.4305725097656,301.4068298339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685624122619629,1.712460652925074e-05,5.685606956481934,-1.2734168767929075,1.0,0.0,0.0,295.5594787597656,410.0,-11.969168663024902,0.0,13478.01953125,0.0,291.77587890625,293.0655517578125,289.7059326171875,289.698974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911483883857727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136260,303.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4003295898437,0.9990000128746032,1.0,0.5325067043304443,303.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4003295898437,0.9990000128746032,1.0,0.56075519323349,303.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4003295898437,0.9990000128746032,1.0,0.4141718745231628,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4003295898437,0.9990000128746032,0.976207196712494,0.56075519323349,302.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4003295898437,0.9990000128746032,0.910507082939148,2.6599810123443604,301.4002990722656,284.95001220703125,294.3694763183594,289.9518737792969,301.3968811035156,303.42608642578125,301.40008544921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68563175201416,1.7124701116699725e-05,5.685614585876465,-1.273460030555725,1.0,0.0,0.0,295.5562438964844,410.0,-12.379050254821776,0.0,13478.0341796875,0.0,291.775634765625,293.0655517578125,289.72369384765625,289.7167053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3912419080734253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136320,303.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3968200683594,0.9990000128746032,1.0,0.532507061958313,303.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.3968200683594,0.9990000128746032,1.0,0.5607556104660034,303.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3968200683594,0.9990000128746032,1.0,0.4141721725463867,303.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3968200683594,0.9990000128746032,0.975548505783081,0.5607556104660034,302.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.3968200683594,0.9990000128746032,0.9096081256866456,2.6599831581115723,301.3967590332031,284.95001220703125,294.36163330078125,289.96124267578125,301.3932800292969,303.4237365722656,301.39654541015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685635566711426,1.7124752048403025e-05,5.6856184005737305,-1.273483395576477,1.0,0.0,0.0,295.5544738769531,410.0,-12.574177742004396,0.0,13478.0419921875,0.0,291.7754821777344,293.0655517578125,289.7329406738281,289.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3912899792194366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136380,303.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,1.0,0.5325080156326294,303.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,1.0,0.5607565641403198,303.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,1.0,0.414172887802124,303.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,0.9735397696495056,0.5607565641403198,302.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,0.9069141149520874,2.659987688064575,301.38592529296875,284.95001220703125,294.3373107910156,289.98748779296875,301.3822631835937,303.4167785644531,301.3856811523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685645580291748,1.7124875739682466e-05,5.685628414154053,-1.2735401391983032,1.0,0.0,0.0,295.5502319335937,410.0,-13.243175506591797,0.0,13478.060546875,0.0,291.7751159667969,293.0655212402344,289.75982666015625,289.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3914187550544739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136440,303.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,1.0,0.5325080156326294,303.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,1.0,0.5607565641403198,303.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,1.0,0.414172887802124,303.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,0.9735397696495056,0.5607565641403198,302.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3859558105469,0.9990000128746032,0.9069141149520874,2.659987688064575,301.38592529296875,284.95001220703125,294.3373107910156,289.98748779296875,301.3822631835937,303.4167785644531,301.3856811523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685645580291748,1.7124875739682466e-05,5.685628414154053,-1.2735401391983032,1.0,0.0,0.0,295.5502319335937,410.0,-13.243175506591797,0.0,13478.060546875,0.0,291.7751159667969,293.0655212402344,289.75982666015625,289.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3914187550544739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136500,303.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.38043212890625,0.9990000128746032,1.0,0.5325084328651428,303.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.38043212890625,0.9990000128746032,1.0,0.560757040977478,303.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.38043212890625,0.9990000128746032,1.0,0.4141732156276703,303.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.38043212890625,0.9990000128746032,0.9725174903869628,0.560757040977478,302.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.38043212890625,0.9990000128746032,0.9055528044700624,2.659989833831787,301.3804016113281,284.95001220703125,294.3243408203125,289.9999694824219,301.37664794921875,303.41326904296875,301.3801574707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685649871826172,1.7124930309364572e-05,5.685632705688477,-1.2735657691955566,1.0,0.0,0.0,295.5483093261719,410.0,-13.581762313842772,0.0,13478.0693359375,0.0,291.7749328613281,293.0655212402344,289.7732238769531,289.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3914803862571716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136560,303.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,301.3747253417969,0.9990000128746032,1.0,0.5325087308883667,303.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3747253417969,0.9990000128746032,1.0,0.5607573390007019,303.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3747253417969,0.9990000128746032,1.0,0.414173424243927,303.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3747253417969,0.9990000128746032,0.971469223499298,0.5607573390007019,302.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3747253417969,0.9990000128746032,0.9041703343391418,2.6599912643432617,301.37469482421875,284.95001220703125,294.31072998046875,290.0119934082031,301.3708190917969,303.40972900390625,301.3744506835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685652732849121,1.7124968508142047e-05,5.685635566711426,-1.2735828161239624,1.0,0.0,0.0,295.54705810546875,410.0,-13.980295181274414,0.0,13478.0751953125,0.0,291.77471923828125,293.0655212402344,289.7865600585937,289.77960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3915371894836426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136620,303.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,1.0,0.5325089693069458,303.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,1.0,0.560757577419281,303.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,1.0,0.4141736328601837,303.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,0.9692887663841248,0.560757577419281,302.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,0.901337206363678,2.659992456436157,301.3627319335937,284.95001220703125,294.2817077636719,290.03448486328125,301.3586730957031,303.4025573730469,301.36248779296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685655117034912,1.7124999430961907e-05,5.685637950897217,-1.2735971212387085,1.0,0.0,0.0,295.5459899902344,410.0,-14.765423774719238,0.0,13478.0791015625,0.0,291.7743530273437,293.0655212402344,289.8127746582031,289.8059387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3916342556476593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136680,303.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,1.0,0.5325089693069458,303.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,1.0,0.560757577419281,303.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,1.0,0.4141736328601837,303.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,0.9692887663841248,0.560757577419281,302.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.36279296875,0.9990000128746032,0.901337206363678,2.659992456436157,301.3627319335937,284.95001220703125,294.2817077636719,290.03448486328125,301.3586730957031,303.4025573730469,301.36248779296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685655117034912,1.7124999430961907e-05,5.685637950897217,-1.2735971212387085,1.0,0.0,0.0,295.5459899902344,410.0,-14.765423774719238,0.0,13478.0791015625,0.0,291.7743530273437,293.0655212402344,289.8127746582031,289.8059387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3916342556476593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136740,303.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,1.0,0.5325087904930115,303.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,1.0,0.5607573986053467,303.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,1.0,0.4141734838485718,303.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,0.96701979637146,0.5607573986053467,302.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,0.8984314799308777,2.659991502761841,301.35009765625,284.95001220703125,294.25,290.0548095703125,301.34576416015625,303.3952331542969,301.3498229980469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685653209686279,1.712497578409966e-05,5.685636043548584,-1.2735861539840698,1.0,0.0,0.0,295.5467834472656,410.0,-15.687372207641602,0.0,13478.076171875,0.0,291.7739562988281,293.0655212402344,289.83843994140625,289.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917104303836822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136800,303.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,1.0,0.5325087904930115,303.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,1.0,0.5607573986053467,303.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,1.0,0.4141734838485718,303.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,0.96701979637146,0.5607573986053467,302.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.35015869140625,0.9990000128746032,0.8984314799308777,2.659991502761841,301.35009765625,284.95001220703125,294.25,290.0548095703125,301.34576416015625,303.3952331542969,301.3498229980469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685653209686279,1.712497578409966e-05,5.685636043548584,-1.2735861539840698,1.0,0.0,0.0,295.5467834472656,410.0,-15.687372207641602,0.0,13478.076171875,0.0,291.7739562988281,293.0655212402344,289.83843994140625,289.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917104303836822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136860,303.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,1.0,0.532508134841919,303.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,1.0,0.5607567429542542,303.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,1.0,0.4141730070114136,303.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,0.964622437953949,0.5607567429542542,302.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,0.8954183459281921,2.6599884033203125,301.3357849121094,284.95001220703125,294.2109375,290.0738525390625,301.3309936523437,303.3876342773437,301.3354797363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685647010803223,1.71248939295765e-05,5.685629844665527,-1.2735488414764404,1.0,0.0,0.0,295.5495910644531,410.0,-17.26761245727539,0.0,13478.0634765625,0.0,291.7735900878906,293.06549072265625,289.8633117675781,289.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917478621006012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136920,303.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,1.0,0.532508134841919,303.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,1.0,0.5607567429542542,303.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,1.0,0.4141730070114136,303.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,0.964622437953949,0.5607567429542542,302.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3358459472656,0.9990000128746032,0.8954183459281921,2.6599884033203125,301.3357849121094,284.95001220703125,294.2109375,290.0738525390625,301.3309936523437,303.3876342773437,301.3354797363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685647010803223,1.71248939295765e-05,5.685629844665527,-1.2735488414764404,1.0,0.0,0.0,295.5495910644531,410.0,-17.26761245727539,0.0,13478.0634765625,0.0,291.7735900878906,293.06549072265625,289.8633117675781,289.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917478621006012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18136980,303.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,1.0,0.5325073003768921,303.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,1.0,0.5607558488845825,303.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,1.0,0.414172351360321,303.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,0.9621238112449646,0.5607558488845825,302.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,0.892318606376648,2.659984350204468,301.3194885253906,284.95001220703125,294.1605224609375,290.0926513671875,301.3139343261719,303.3797607421875,301.3191223144531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685638427734375,1.7124786609201692e-05,5.68562126159668,-1.2734990119934082,1.0,0.0,0.0,295.5533142089844,410.0,-19.78497314453125,0.0,13478.046875,0.0,291.773193359375,293.06549072265625,289.8876953125,289.88134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917464911937713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
