time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137040,303.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,1.0,0.5325073003768921,303.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,1.0,0.5607558488845825,303.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,1.0,0.414172351360321,303.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,0.9621238112449646,0.5607558488845825,302.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3195495605469,0.9990000128746032,0.892318606376648,2.659984350204468,301.3194885253906,284.95001220703125,294.1605224609375,290.0926513671875,301.3139343261719,303.3797607421875,301.3191223144531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685638427734375,1.7124786609201692e-05,5.68562126159668,-1.2734990119934082,1.0,0.0,0.0,295.5533142089844,410.0,-19.78497314453125,0.0,13478.046875,0.0,291.773193359375,293.06549072265625,289.8876953125,289.88134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917464911937713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137100,303.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.3101806640625,0.9990000128746032,1.0,0.5325068235397339,303.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3101806640625,0.9990000128746032,1.0,0.5607553124427795,303.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3101806640625,0.9990000128746032,1.0,0.41417196393013,303.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3101806640625,0.9990000128746032,0.9608118534088136,0.5607553124427795,302.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.3101806640625,0.9990000128746032,0.8907141089439392,2.6599817276000977,301.3100891113281,284.95001220703125,294.1312866210937,290.1018371582031,301.3040771484375,303.3756103515625,301.3097229003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685633182525635,1.712471930659376e-05,5.68561601638794,-1.2734687328338623,1.0,0.0,0.0,295.5555725097656,410.0,-21.424882888793945,0.0,13478.037109375,0.0,291.77301025390625,293.06549072265625,289.89959716796875,289.8933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3917203545570373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137160,303.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3002014160156,0.9990000128746032,1.0,0.5325062870979309,303.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3002014160156,0.9990000128746032,1.0,0.5607547760009766,303.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3002014160156,0.9990000128746032,1.0,0.4141715764999389,303.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3002014160156,0.9990000128746032,0.9594618082046508,0.5607547760009766,302.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3002014160156,0.9990000128746032,0.8890761137008667,2.6599791049957275,301.30010986328125,284.95001220703125,294.0995178222656,290.11090087890625,301.2936706542969,303.371337890625,301.2997131347656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685627937316895,1.712465200398583e-05,5.685610771179199,-1.273437261581421,1.0,0.0,0.0,295.55792236328125,410.0,-23.0376033782959,0.0,13478.0263671875,0.0,291.7727966308594,293.06549072265625,289.9113464355469,289.9051818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3916788697242737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137220,303.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2820739746094,0.9990000128746032,1.0,0.5325053930282593,303.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.2820739746094,0.9990000128746032,1.0,0.5607538223266602,303.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2820739746094,0.9990000128746032,1.0,0.414170891046524,302.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2820739746094,0.9990000128746032,0.9571079015731812,0.5607538223266602,302.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.2820739746094,0.9990000128746032,0.8862485289573669,2.659974813461304,301.281982421875,284.95001220703125,294.04071044921875,290.12567138671875,301.2747802734375,303.36383056640625,301.2815246582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856184005737305,1.7124535588664003e-05,5.685601711273193,-1.2733840942382812,1.0,0.0,0.0,295.5619201660156,410.0,-25.86322021484375,0.0,13478.0087890625,0.0,291.7724914550781,293.06549072265625,289.9307556152344,289.9247131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3915762901306152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137280,303.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2785339355469,0.9990000128746032,1.0,0.5325052738189697,303.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2785339355469,0.9990000128746032,1.0,0.5607536435127258,303.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2785339355469,0.9990000128746032,1.0,0.4141707420349121,302.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.2785339355469,0.9990000128746032,0.9566540718078612,0.5607536435127258,302.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2785339355469,0.9990000128746032,0.8857051134109497,2.6599740982055664,301.2784423828125,284.95001220703125,294.0287780761719,290.12841796875,301.2710876464844,303.3623962402344,301.2779846191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685616970062256,1.712451376079116e-05,5.6855998039245605,-1.2733739614486694,1.0,0.0,0.0,295.56268310546875,410.0,-26.41579818725586,0.0,13478.0048828125,0.0,291.7724304199219,293.06549072265625,289.9344177246094,289.92840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3915546238422394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137340,303.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,1.0,0.5325043201446533,303.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,1.0,0.5607526898384094,303.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,1.0,0.4141700565814972,302.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,0.9536526799201964,0.5607526898384094,302.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,0.8821617364883423,2.6599695682525635,301.2539978027344,284.95001220703125,293.9491271972656,290.1449279785156,301.2457275390625,303.3528137207031,301.25347900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685607433319092,1.7124393707490526e-05,5.6855902671813965,-1.2733192443847656,1.0,0.0,0.0,295.5667724609375,410.0,-29.848875045776367,0.0,13477.9873046875,0.0,291.77203369140625,293.0654602050781,289.95672607421875,289.9508972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3913598954677582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137400,303.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,1.0,0.5325043201446533,303.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,1.0,0.5607526898384094,303.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,1.0,0.4141700565814972,302.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,0.9536526799201964,0.5607526898384094,302.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.25408935546875,0.9990000128746032,0.8821617364883423,2.6599695682525635,301.2539978027344,284.95001220703125,293.9491271972656,290.1449279785156,301.2457275390625,303.3528137207031,301.25347900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685607433319092,1.7124393707490526e-05,5.6855902671813965,-1.2733192443847656,1.0,0.0,0.0,295.5667724609375,410.0,-29.848875045776367,0.0,13477.9873046875,0.0,291.77203369140625,293.0654602050781,289.95672607421875,289.9508972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3913598954677582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137460,303.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,1.0,0.5325036644935608,303.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,1.0,0.5607519745826721,303.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,1.0,0.4141694903373718,302.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,0.9505063891410828,0.5607519745826721,302.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,0.878489077091217,2.659965991973877,301.2276306152344,284.95001220703125,293.8613586425781,290.16021728515625,301.2184753417969,303.3427124023437,301.22705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685600280761719,1.7124300939030945e-05,5.685583114624023,-1.2732765674591064,1.0,0.0,0.0,295.5699768066406,410.0,-33.233238220214844,0.0,13477.97265625,0.0,291.77166748046875,293.0654602050781,289.9784545898437,289.9728088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911150991916656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137520,303.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,1.0,0.5325036644935608,303.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,1.0,0.5607519745826721,303.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,1.0,0.4141694903373718,302.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,0.9505063891410828,0.5607519745826721,302.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.2277526855469,0.9990000128746032,0.878489077091217,2.659965991973877,301.2276306152344,284.95001220703125,293.8613586425781,290.16021728515625,301.2184753417969,303.3427124023437,301.22705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685600280761719,1.7124300939030945e-05,5.685583114624023,-1.2732765674591064,1.0,0.0,0.0,295.5699768066406,410.0,-33.233238220214844,0.0,13477.97265625,0.0,291.77166748046875,293.0654602050781,289.9784545898437,289.9728088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3911150991916656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137580,303.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,1.0,0.5325032472610474,303.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,1.0,0.5607516169548035,303.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,1.0,0.4141692221164703,302.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,0.947131097316742,0.5607516169548035,302.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,0.8746112585067749,2.659964084625244,301.1986083984375,284.95001220703125,293.76629638671875,290.1741027832031,301.1886291503906,303.3319091796875,301.197998046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685596466064453,1.7124253645306453e-05,5.685579299926758,-1.273254632949829,1.0,0.0,0.0,295.57159423828125,410.0,-36.42596054077149,0.0,13477.9658203125,0.0,291.7712707519531,293.0654602050781,289.9991760253906,289.9937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.390796959400177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137640,303.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,1.0,0.5325032472610474,303.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,1.0,0.5607516169548035,303.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,1.0,0.4141692221164703,302.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,0.947131097316742,0.5607516169548035,302.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.19873046875,0.9990000128746032,0.8746112585067749,2.659964084625244,301.1986083984375,284.95001220703125,293.76629638671875,290.1741027832031,301.1886291503906,303.3319091796875,301.197998046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685596466064453,1.7124253645306453e-05,5.685579299926758,-1.273254632949829,1.0,0.0,0.0,295.57159423828125,410.0,-36.42596054077149,0.0,13477.9658203125,0.0,291.7712707519531,293.0654602050781,289.9991760253906,289.9937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.390796959400177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137700,303.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.1837158203125,0.9990000128746032,1.0,0.5325031280517578,303.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1837158203125,0.9990000128746032,1.0,0.5607514381408691,303.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1837158203125,0.9990000128746032,1.0,0.4141691327095032,302.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.1837158203125,0.9990000128746032,0.945389986038208,0.5607514381408691,302.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.1837158203125,0.9990000128746032,0.8726245164871216,2.659963607788086,301.18359375,284.95001220703125,293.7162780761719,290.18048095703125,301.1732482910156,303.3263244628906,301.1829528808594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855950355529785,1.712423727440182e-05,5.685577869415283,-1.2732471227645874,1.0,0.0,0.0,295.5721740722656,410.0,-37.91401672363281,0.0,13477.962890625,0.0,291.7710876464844,293.0654602050781,290.0093078613281,290.0039978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906218111515045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137760,303.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.1680603027344,0.9990000128746032,1.0,0.532503068447113,303.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1680603027344,0.9990000128746032,1.0,0.5607513785362244,303.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1680603027344,0.9990000128746032,1.0,0.4141690731048584,302.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1680603027344,0.9990000128746032,0.9435845017433168,0.5607513785362244,302.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.1680603027344,0.9990000128746032,0.8705798983573914,2.659963130950928,301.1679077148437,284.95001220703125,293.6647644042969,290.1864013671875,301.1571960449219,303.3205871582031,301.1672668457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.68559455871582,1.7124229998444207e-05,5.685577392578125,-1.2732435464859009,1.0,0.0,0.0,295.57244873046875,410.0,-39.37906265258789,0.0,13477.9619140625,0.0,291.7709045410156,293.0654296875,290.0191345214844,290.0139465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3904283940792084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137820,303.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,1.0,0.5325030088424683,303.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,1.0,0.5607513189315796,303.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,1.0,0.4141690135002136,302.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,0.939850091934204,0.5607513189315796,302.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,0.8663802742958069,2.6599628925323486,301.1354675292969,284.95001220703125,293.5575866699219,290.1968994140625,301.1240539550781,303.3087158203125,301.134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685593605041504,1.712422090349719e-05,5.685576438903809,-1.273239254951477,1.0,0.0,0.0,295.57275390625,410.0,-42.134761810302734,0.0,13477.9609375,0.0,291.7705078125,293.0654296875,290.03814697265625,290.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3900070488452911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137880,303.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,1.0,0.5325030088424683,303.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,1.0,0.5607513189315796,303.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,1.0,0.4141690135002136,302.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,0.939850091934204,0.5607513189315796,302.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,301.1356201171875,0.9990000128746032,0.8663802742958069,2.6599628925323486,301.1354675292969,284.95001220703125,293.5575866699219,290.1968994140625,301.1240539550781,303.3087158203125,301.134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685593605041504,1.712422090349719e-05,5.685576438903809,-1.273239254951477,1.0,0.0,0.0,295.57275390625,410.0,-42.134761810302734,0.0,13477.9609375,0.0,291.7705078125,293.0654296875,290.03814697265625,290.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3900070488452911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18137940,303.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,0.9988122582435608,0.5325028896331787,303.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,1.0,0.56075119972229,303.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,1.0,0.4141689240932464,302.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,0.9359239339828492,0.56075119972229,302.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,0.8620091080665588,2.659962177276612,301.1014099121094,284.95001220703125,293.445556640625,290.2054748535156,301.0892944335937,303.2963562011719,301.1006774902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685592174530029,1.7124202713603154e-05,5.685575008392334,-1.2732311487197876,1.0,0.0,0.0,295.5733642578125,410.0,-44.71143341064453,0.0,13477.9580078125,0.0,291.7701110839844,293.0654296875,290.05615234375,290.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3895339369773865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138000,303.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,0.9988122582435608,0.5325028896331787,303.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,1.0,0.56075119972229,303.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,1.0,0.4141689240932464,302.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,0.9359239339828492,0.56075119972229,302.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1015625,0.9990000128746032,0.8620091080665588,2.659962177276612,301.1014099121094,284.95001220703125,293.445556640625,290.2054748535156,301.0892944335937,303.2963562011719,301.1006774902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685592174530029,1.7124202713603154e-05,5.685575008392334,-1.2732311487197876,1.0,0.0,0.0,295.5733642578125,410.0,-44.71143341064453,0.0,13477.9580078125,0.0,291.7701110839844,293.0654296875,290.05615234375,290.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3895339369773865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138060,303.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,0.9972727298736572,0.5325025916099548,303.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,1.0,0.5607508420944214,303.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,1.0,0.4141686856746673,302.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,0.9317640066146852,0.5607508420944214,302.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,0.8574287295341492,2.6599607467651367,301.0658874511719,284.95001220703125,293.3295288085937,290.2120361328125,301.0532531738281,303.2834167480469,301.0650939941406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68558931350708,1.7124162695836276e-05,5.685572147369385,-1.2732125520706177,1.0,0.0,0.0,295.5747375488281,410.0,-46.790714263916016,0.0,13477.9521484375,0.0,291.7697448730469,293.0653991699219,290.0728454589844,290.0684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3890049159526825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138120,303.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,0.9972727298736572,0.5325025916099548,303.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,1.0,0.5607508420944214,303.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,1.0,0.4141686856746673,302.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,0.9317640066146852,0.5607508420944214,302.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,0.8574287295341492,2.6599607467651367,301.0658874511719,284.95001220703125,293.3295288085937,290.2120361328125,301.0532531738281,303.2834167480469,301.0650939941406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68558931350708,1.7124162695836276e-05,5.685572147369385,-1.2732125520706177,1.0,0.0,0.0,295.5747375488281,410.0,-46.790714263916016,0.0,13477.9521484375,0.0,291.7697448730469,293.0653991699219,290.0728454589844,290.0684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3890049159526825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138180,303.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,0.9955023527145386,0.5325021147727966,303.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,1.0,0.5607503652572632,303.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,1.0,0.4141683280467987,302.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,0.9273926615715028,0.5607503652572632,302.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,0.8526597023010254,2.6599583625793457,301.0292663574219,284.95001220703125,293.2103271484375,290.2165222167969,301.0162048339844,303.2700500488281,301.0284729003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685584545135498,1.712410266918596e-05,5.685567378997803,-1.2731854915618896,1.0,0.0,0.0,295.5767822265625,410.0,-48.53792953491211,0.0,13477.9423828125,0.0,291.76934814453125,293.0653991699219,290.08819580078125,290.0841979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.388430655002594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138240,303.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,0.9955023527145386,0.5325021147727966,303.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,1.0,0.5607503652572632,303.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,1.0,0.4141683280467987,302.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,0.9273926615715028,0.5607503652572632,302.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0294189453125,0.9990000128746032,0.8526597023010254,2.6599583625793457,301.0292663574219,284.95001220703125,293.2103271484375,290.2165222167969,301.0162048339844,303.2700500488281,301.0284729003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685584545135498,1.712410266918596e-05,5.685567378997803,-1.2731854915618896,1.0,0.0,0.0,295.5767822265625,410.0,-48.53792953491211,0.0,13477.9423828125,0.0,291.76934814453125,293.0653991699219,290.08819580078125,290.0841979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.388430655002594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138300,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0107421875,0.9990000128746032,0.9945254921913148,0.5325018167495728,303.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.0107421875,0.9990000128746032,1.0,0.5607500672340393,303.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0107421875,0.9990000128746032,1.0,0.4141680598258972,302.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.0107421875,0.9990000128746032,0.925122857093811,0.5607500672340393,302.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.0107421875,0.9990000128746032,0.8502002954483032,2.659956693649292,301.0105895996094,284.95001220703125,293.1497497558594,290.2179260253906,300.9973449707031,303.26324462890625,301.0097961425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685580730438232,1.7124059013440274e-05,5.685564041137695,-1.2731654644012451,1.0,0.0,0.0,295.5782775878906,410.0,-49.29617691040039,0.0,13477.9365234375,0.0,291.7691650390625,293.0653991699219,290.0953369140625,290.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3881268799304962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138360,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9919128417969,0.9990000128746032,0.9934977889060974,0.5325013995170593,303.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.9919128417969,0.9990000128746032,1.0,0.5607495903968811,303.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9919128417969,0.9990000128746032,1.0,0.4141677618026733,302.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.9919128417969,0.9990000128746032,0.9228063821792604,0.5607495903968811,302.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9919128417969,0.9990000128746032,0.8476992845535278,2.659954786300659,300.99176025390625,284.95001220703125,293.0887145996094,290.2188415527344,300.9783630371094,303.2563171386719,300.9909362792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685576915740967,1.712400626274757e-05,5.685559749603272,-1.2731406688690186,1.0,0.0,0.0,295.58013916015625,410.0,-49.97455978393555,0.0,13477.927734375,0.0,291.7689819335937,293.0653686523437,290.1021423339844,290.0984802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3878141939640045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138420,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.95684814453125,0.9990000128746032,0.9914623498916626,0.5325005054473877,303.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.95684814453125,0.9990000128746032,1.0,0.5607486367225647,303.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.95684814453125,0.9990000128746032,1.0,0.414167046546936,302.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.95684814453125,0.9990000128746032,0.9184112548828124,0.5607486367225647,302.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.95684814453125,0.9990000128746032,0.842979907989502,2.659950256347656,300.9566955566406,284.95001220703125,292.9754333496094,290.21905517578125,300.94305419921875,303.2434387207031,300.95587158203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685567378997803,1.7123886209446937e-05,5.685550212860107,-1.2730858325958252,1.0,0.0,0.0,295.584228515625,410.0,-51.02800369262695,0.0,13477.9091796875,0.0,291.76861572265625,293.0653686523437,290.1137084960937,290.1104431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3872153460979461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138480,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.95379638671875,0.9990000128746032,0.9912817478179932,0.5325003862380981,303.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.95379638671875,0.9990000128746032,1.0,0.5607485771179199,303.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.95379638671875,0.9990000128746032,1.0,0.4141669869422912,302.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.95379638671875,0.9990000128746032,0.9180257320404052,0.5607485771179199,302.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.95379638671875,0.9990000128746032,0.8425665497779846,2.659949779510498,300.9536437988281,284.95001220703125,292.9655456542969,290.218994140625,300.9399719238281,303.2423095703125,300.95281982421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685566425323486,1.712387711449992e-05,5.685549259185791,-1.2730811834335327,1.0,0.0,0.0,295.5845947265625,410.0,-51.1151008605957,0.0,13477.908203125,0.0,291.7685852050781,293.0653686523437,290.1147155761719,290.1114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3871626555919647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138540,303.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,0.9888060688972472,0.5324995517730713,303.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,1.0,0.5607476830482483,303.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,1.0,0.4141663014888763,302.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,0.9130059480667114,0.5607476830482483,302.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,0.8372222185134888,2.659945487976074,300.9150390625,284.95001220703125,292.8416442871094,290.2170104980469,300.9011535644531,303.2279663085937,300.9141845703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855573654174805,1.7123762518167496e-05,5.685540199279785,-1.2730289697647097,1.0,0.0,0.0,295.5885009765625,410.0,-51.92486572265625,0.0,13477.890625,0.0,291.7682189941406,293.0653686523437,290.12548828125,290.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864725530147552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138600,303.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,0.9888060688972472,0.5324995517730713,303.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,1.0,0.5607476830482483,303.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,1.0,0.4141663014888763,302.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,0.9130059480667114,0.5607476830482483,302.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.9151916503906,0.9990000128746032,0.8372222185134888,2.659945487976074,300.9150390625,284.95001220703125,292.8416442871094,290.2170104980469,300.9011535644531,303.2279663085937,300.9141845703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855573654174805,1.7123762518167496e-05,5.685540199279785,-1.2730289697647097,1.0,0.0,0.0,295.5885009765625,410.0,-51.92486572265625,0.0,13477.890625,0.0,291.7682189941406,293.0653686523437,290.12548828125,290.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864725530147552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138660,303.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,0.9861339330673218,0.5324987769126892,303.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,1.0,0.5607468485832214,303.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,1.0,0.414165735244751,302.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,0.9078050255775452,0.5607468485832214,302.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,0.8317183256149292,2.6599416732788086,300.876220703125,284.95001220703125,292.7178039550781,290.2129821777344,300.8622436523437,303.2134704589844,300.8753967285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685549736022949,1.7123664292739704e-05,5.685532569885254,-1.2729836702346802,1.0,0.0,0.0,295.5918884277344,410.0,-52.468509674072266,0.0,13477.8759765625,0.0,291.767822265625,293.0653381347656,290.1348571777344,290.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3857565224170685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138720,303.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,0.9861339330673218,0.5324987769126892,303.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,1.0,0.5607468485832214,303.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,1.0,0.414165735244751,302.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,0.9078050255775452,0.5607468485832214,302.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.8764038085937,0.9990000128746032,0.8317183256149292,2.6599416732788086,300.876220703125,284.95001220703125,292.7178039550781,290.2129821777344,300.8622436523437,303.2134704589844,300.8753967285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685549736022949,1.7123664292739704e-05,5.685532569885254,-1.2729836702346802,1.0,0.0,0.0,295.5918884277344,410.0,-52.468509674072266,0.0,13477.8759765625,0.0,291.767822265625,293.0653381347656,290.1348571777344,290.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3857565224170685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138780,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,0.9842057824134828,0.5324983596801758,303.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.560746431350708,303.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,1.0,0.4141654074192047,302.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,0.9041746854782104,0.560746431350708,302.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.85009765625,0.9990000128746032,0.8278966546058655,2.659939765930176,300.8499450683594,284.95001220703125,292.63446044921875,290.2091064453125,300.8359375,303.2035827636719,300.8490905761719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685545444488525,1.7123609723057598e-05,5.68552827835083,-1.2729586362838743,1.0,0.0,0.0,295.59375,410.0,-52.67252349853516,0.0,13477.8671875,0.0,291.767578125,293.0653381347656,290.1402893066406,290.1381530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3852575123310089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138840,303.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,0.9832572340965272,0.5324981808662415,303.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,1.0,0.5607462525367737,303.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,1.0,0.4141652584075928,302.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,0.902415096759796,0.5607462525367737,302.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,0.826048731803894,2.65993881225586,300.83740234375,284.95001220703125,292.5948486328125,290.2069396972656,300.8233642578125,303.1988525390625,300.8365783691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685543537139893,1.7123586076195352e-05,5.685526371002197,-1.272948145866394,1.0,0.0,0.0,295.59454345703125,410.0,-52.7265739440918,0.0,13477.8642578125,0.0,291.7674560546875,293.0653381347656,290.1427001953125,290.14068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3850161731243133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138900,303.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8182373046875,0.9990000128746032,0.9817357659339904,0.5324980020523071,303.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.8182373046875,0.9990000128746032,1.0,0.5607460141181946,303.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8182373046875,0.9990000128746032,1.0,0.4141651093959808,302.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8182373046875,0.9990000128746032,0.8996432423591614,0.5607460141181946,302.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.8182373046875,0.9990000128746032,0.8231468200683594,2.659937620162964,300.81805419921875,284.95001220703125,292.5339660644531,290.20318603515625,300.8040771484375,303.1914978027344,300.8172302246094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685541152954102,1.71235587913543e-05,5.685523986816406,-1.2729352712631226,1.0,0.0,0.0,295.59552001953125,410.0,-52.7196159362793,0.0,13477.859375,0.0,291.7672424316406,293.0653076171875,290.1459655761719,290.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846375644207001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18138960,303.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7989807128906,0.9990000128746032,0.9801562428474426,0.5324978232383728,303.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7989807128906,0.9990000128746032,1.0,0.5607458353042603,303.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.7989807128906,0.9990000128746032,1.0,0.4141649603843689,302.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7989807128906,0.9990000128746032,0.8968175649642944,0.5607458353042603,302.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7989807128906,0.9990000128746032,0.8201977014541626,2.6599369049072266,300.798828125,284.95001220703125,292.4736328125,290.1990051269531,300.78485107421875,303.1841125488281,300.7980041503906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685539722442627,1.7123535144492052e-05,5.685522556304932,-1.2729249000549316,1.0,0.0,0.0,295.5962829589844,410.0,-52.635833740234375,0.0,13477.8564453125,0.0,291.7670593261719,293.0653076171875,290.14874267578125,290.14715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3842539191246032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139020,303.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,0.9768518209457396,0.5324975848197937,303.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,1.0,0.5607455968856812,303.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,1.0,0.4141647815704345,302.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,0.8910314440727234,0.5607455968856812,302.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,0.8141827583312988,2.659935712814331,300.7606506347656,284.95001220703125,292.3549194335937,290.1893615722656,300.746826171875,303.1693725585937,300.75982666015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685536861419678,1.7123504221672192e-05,5.685519695281982,-1.2729098796844482,1.0,0.0,0.0,295.597412109375,410.0,-52.25868988037109,0.0,13477.8515625,0.0,291.76666259765625,293.0653076171875,290.1531677246094,290.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3834758400917053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
