time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139080,303.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,0.9768518209457396,0.5324975848197937,303.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,1.0,0.5607455968856812,303.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,1.0,0.4141647815704345,302.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,0.8910314440727234,0.5607455968856812,302.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7608337402344,0.9990000128746032,0.8141827583312988,2.659935712814331,300.7606506347656,284.95001220703125,292.3549194335937,290.1893615722656,300.746826171875,303.1693725585937,300.75982666015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685536861419678,1.7123504221672192e-05,5.685519695281982,-1.2729098796844482,1.0,0.0,0.0,295.597412109375,410.0,-52.25868988037109,0.0,13477.8515625,0.0,291.76666259765625,293.0653076171875,290.1531677246094,290.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3834758400917053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139140,302.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,0.9733295440673828,0.5324974060058594,303.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,1.0,0.5607454180717468,303.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,1.0,0.414164662361145,302.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,0.885042667388916,0.5607454180717468,302.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,0.8079927563667297,2.659934759140014,300.7232666015625,284.95001220703125,292.23956298828125,290.1781311035156,300.70965576171875,303.1546630859375,300.72247314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685535430908203,1.712348239379935e-05,5.685518264770508,-1.2729004621505735,1.0,0.0,0.0,295.5981140136719,410.0,-51.52613830566406,0.0,13477.84765625,0.0,291.76629638671875,293.0652770996094,290.1557312011719,290.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3826867938041687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139200,302.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,0.9733295440673828,0.5324974060058594,303.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,1.0,0.5607454180717468,303.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,1.0,0.414164662361145,302.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,0.885042667388916,0.5607454180717468,302.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.7234191894531,0.9990000128746032,0.8079927563667297,2.659934759140014,300.7232666015625,284.95001220703125,292.23956298828125,290.1781311035156,300.70965576171875,303.1546630859375,300.72247314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685535430908203,1.712348239379935e-05,5.685518264770508,-1.2729004621505735,1.0,0.0,0.0,295.5981140136719,410.0,-51.52613830566406,0.0,13477.84765625,0.0,291.76629638671875,293.0652770996094,290.1557312011719,290.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3826867938041687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139260,302.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,0.9696489572525024,0.5324972867965698,303.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,1.0,0.5607452988624573,303.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,1.0,0.4141645431518554,302.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,0.8789063692092896,0.5607452988624573,302.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,0.8016763925552368,2.6599342823028564,300.6866149902344,284.95001220703125,292.1283569335937,290.16552734375,300.6733093261719,303.1400451660156,300.68585205078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855340003967285,1.7123466022894718e-05,5.685516834259033,-1.272892713546753,1.0,0.0,0.0,295.59869384765625,410.0,-50.522708892822266,0.0,13477.845703125,0.0,291.7658996582031,293.06524658203125,290.156982421875,290.1567077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3818935751914978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139320,302.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,0.9696489572525024,0.5324972867965698,303.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,1.0,0.5607452988624573,303.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,1.0,0.4141645431518554,302.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,0.8789063692092896,0.5607452988624573,302.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.686767578125,0.9990000128746032,0.8016763925552368,2.6599342823028564,300.6866149902344,284.95001220703125,292.1283569335937,290.16552734375,300.6733093261719,303.1400451660156,300.68585205078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855340003967285,1.7123466022894718e-05,5.685516834259033,-1.272892713546753,1.0,0.0,0.0,295.59869384765625,410.0,-50.522708892822266,0.0,13477.845703125,0.0,291.7658996582031,293.06524658203125,290.156982421875,290.1567077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3818935751914978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139380,302.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,0.9657547473907472,0.5324971675872803,303.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,1.0,0.5607451796531677,303.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,1.0,0.4141644537448883,302.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,0.8725702166557312,0.5607451796531677,302.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,0.7951902747154236,2.659933567047119,300.65142822265625,284.95001220703125,292.02215576171875,290.1517944335937,300.63848876953125,303.1256408691406,300.6506652832031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685532569885254,1.7123449651990086e-05,5.685515880584717,-1.2728856801986694,1.0,0.0,0.0,295.5992126464844,410.0,-49.105716705322266,0.0,13477.8427734375,0.0,291.7655334472656,293.06524658203125,290.1563415527344,290.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.381102591753006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139440,302.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,0.9657547473907472,0.5324971675872803,303.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,1.0,0.5607451796531677,303.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,1.0,0.4141644537448883,302.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,0.8725702166557312,0.5607451796531677,302.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.65155029296875,0.9990000128746032,0.7951902747154236,2.659933567047119,300.65142822265625,284.95001220703125,292.02215576171875,290.1517944335937,300.63848876953125,303.1256408691406,300.6506652832031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685532569885254,1.7123449651990086e-05,5.685515880584717,-1.2728856801986694,1.0,0.0,0.0,295.5992126464844,410.0,-49.105716705322266,0.0,13477.8427734375,0.0,291.7655334472656,293.06524658203125,290.1563415527344,290.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.381102591753006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139500,302.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.63433837890625,0.9990000128746032,0.96375173330307,0.5324971079826355,303.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.63433837890625,0.9990000128746032,1.0,0.560745120048523,303.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.63433837890625,0.9990000128746032,1.0,0.4141644239425659,302.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.63433837890625,0.9990000128746032,0.8693497180938721,0.560745120048523,302.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.63433837890625,0.9990000128746032,0.7919031977653503,2.65993332862854,300.6342163085937,284.95001220703125,291.9711608886719,290.14453125,300.6214599609375,303.1184997558594,300.6334533691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685532093048096,1.712344237603247e-05,5.6855149269104,-1.2728822231292725,1.0,0.0,0.0,295.5994873046875,410.0,-48.35900115966797,0.0,13477.841796875,0.0,291.76531982421875,293.06524658203125,290.1555480957031,290.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3807089626789093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139560,302.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6175537109375,0.9990000128746032,0.961706280708313,0.5324970483779907,303.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6175537109375,0.9990000128746032,1.0,0.5607450604438782,303.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6175537109375,0.9990000128746032,1.0,0.4141643941402435,302.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6175537109375,0.9990000128746032,0.8660892844200134,0.5607450604438782,302.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6175537109375,0.9990000128746032,0.7885826230049133,2.659933090209961,300.6174011230469,284.95001220703125,291.9217529296875,290.1370849609375,300.6049194335937,303.1114196777344,300.6166687011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855316162109375,1.712343691906426e-05,5.685514450073242,-1.2728790044784546,1.0,0.0,0.0,295.5997009277344,410.0,-47.4790153503418,0.0,13477.8408203125,0.0,291.76513671875,293.0652160644531,290.1543884277344,290.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3803180456161499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139620,302.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,0.9574881196022034,0.532496988773346,303.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,1.0,0.5607449412345886,303.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,1.0,0.4141643047332763,302.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,0.8594481945037842,0.5607449412345886,302.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,0.7818423509597778,2.6599326133728027,300.5851135253906,284.95001220703125,291.82794189453125,290.1217041015625,300.5731811523437,303.0975036621094,300.5844116210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530662536621,1.7123424186138436e-05,5.685513496398926,-1.272873878479004,1.0,0.0,0.0,295.60009765625,410.0,-45.48368835449219,0.0,13477.8388671875,0.0,291.7647705078125,293.0652160644531,290.1509094238281,290.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3795476853847503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139680,302.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,0.9574881196022034,0.532496988773346,303.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,1.0,0.5607449412345886,303.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,1.0,0.4141643047332763,302.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,0.8594481945037842,0.5607449412345886,302.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5852355957031,0.9990000128746032,0.7818423509597778,2.6599326133728027,300.5851135253906,284.95001220703125,291.82794189453125,290.1217041015625,300.5731811523437,303.0975036621094,300.5844116210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530662536621,1.7123424186138436e-05,5.685513496398926,-1.272873878479004,1.0,0.0,0.0,295.60009765625,410.0,-45.48368835449219,0.0,13477.8388671875,0.0,291.7647705078125,293.0652160644531,290.1509094238281,290.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3795476853847503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139740,302.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,0.9531428217887878,0.5324969291687012,303.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,0.999054491519928,0.5607448816299438,303.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,1.0,0.414164274930954,302.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,0.8526862859725952,0.5607448816299438,302.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,0.7750039100646973,2.659932374954224,300.5544128417969,284.95001220703125,291.7415771484375,290.1058654785156,300.54315185546875,303.0838623046875,300.55377197265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530185699463,1.7123416910180822e-05,5.685513019561768,-1.2728700637817385,1.0,0.0,0.0,295.6003723144531,410.0,-43.164310455322266,0.0,13477.837890625,0.0,291.7643737792969,293.065185546875,290.14630126953125,290.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3787943422794342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139800,302.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,0.9531428217887878,0.5324969291687012,303.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,0.999054491519928,0.5607448816299438,303.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,1.0,0.414164274930954,302.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,0.8526862859725952,0.5607448816299438,302.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545654296875,0.9990000128746032,0.7750039100646973,2.659932374954224,300.5544128417969,284.95001220703125,291.7415771484375,290.1058654785156,300.54315185546875,303.0838623046875,300.55377197265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685530185699463,1.7123416910180822e-05,5.685513019561768,-1.2728700637817385,1.0,0.0,0.0,295.6003723144531,410.0,-43.164310455322266,0.0,13477.837890625,0.0,291.7643737792969,293.065185546875,290.14630126953125,290.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3787943422794342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139860,302.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,0.9486545920372008,0.5324968695640564,303.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,0.997675359249115,0.5607448816299438,303.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,1.0,0.4141642451286316,302.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,0.8457873463630676,0.5607448816299438,302.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,0.7680566310882568,2.6599321365356445,300.5260925292969,284.95001220703125,291.6634826660156,290.0898132324219,300.5155639648437,303.0706787109375,300.5254821777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.712341145321261e-05,5.685512542724609,-1.272868037223816,1.0,0.0,0.0,295.6005249023437,410.0,-40.39998626708984,0.0,13477.8369140625,0.0,291.7640075683594,293.0651550292969,290.1404113769531,290.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3780706226825714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139920,302.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,0.9486545920372008,0.5324968695640564,303.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,0.997675359249115,0.5607448816299438,303.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,1.0,0.4141642451286316,302.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,0.8457873463630676,0.5607448816299438,302.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5262145996094,0.9990000128746032,0.7680566310882568,2.6599321365356445,300.5260925292969,284.95001220703125,291.6634826660156,290.0898132324219,300.5155639648437,303.0706787109375,300.5254821777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.712341145321261e-05,5.685512542724609,-1.272868037223816,1.0,0.0,0.0,295.6005249023437,410.0,-40.39998626708984,0.0,13477.8369140625,0.0,291.7640075683594,293.0651550292969,290.1404113769531,290.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3780706226825714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18139980,302.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,0.9440407156944276,0.5324968695640564,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,0.9961769580841064,0.5607448220252991,303.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,1.0,0.4141642153263092,302.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,0.8387670516967773,0.5607448220252991,302.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,0.7610155940055847,2.6599321365356445,300.4999694824219,284.95001220703125,291.5944519042969,290.0738220214844,300.490234375,303.0579833984375,300.4994201660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.7123409634223208e-05,5.685512542724609,-1.27286696434021,1.0,0.0,0.0,295.6006164550781,410.0,-37.4980583190918,0.0,13477.8369140625,0.0,291.7636108398437,293.0651550292969,290.1334533691406,290.13531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3773802518844604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140040,302.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,0.9440407156944276,0.5324968695640564,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,0.9961769580841064,0.5607448220252991,303.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,1.0,0.4141642153263092,302.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,0.8387670516967773,0.5607448220252991,302.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5000915527344,0.9990000128746032,0.7610155940055847,2.6599321365356445,300.4999694824219,284.95001220703125,291.5944519042969,290.0738220214844,300.490234375,303.0579833984375,300.4994201660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.7123409634223208e-05,5.685512542724609,-1.27286696434021,1.0,0.0,0.0,295.6006164550781,410.0,-37.4980583190918,0.0,13477.8369140625,0.0,291.7636108398437,293.0651550292969,290.1334533691406,290.13531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3773802518844604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140100,302.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.4878845214844,0.9990000128746032,0.9416985511779784,0.5324968695640564,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4878845214844,0.9990000128746032,0.9953937530517578,0.5607448220252991,303.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4878845214844,0.9990000128746032,1.0,0.4141642153263092,302.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4878845214844,0.9990000128746032,0.8352223038673401,0.5607448220252991,302.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4878845214844,0.9990000128746032,0.7574694156646729,2.6599321365356445,300.48779296875,284.95001220703125,291.5635986328125,290.0659484863281,300.4784851074219,303.0517883300781,300.4872436523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685529708862305,1.7123409634223208e-05,5.685512542724609,-1.2728666067123413,1.0,0.0,0.0,295.60064697265625,410.0,-35.849063873291016,0.0,13477.8369140625,0.0,291.763427734375,293.06512451171875,290.1296691894531,290.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3770479261875152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140160,302.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,0.939324676990509,0.5324968695640564,303.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,0.9945796132087708,0.5607448220252991,303.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,1.0,0.4141642153263092,302.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,0.8316461443901062,0.5607448220252991,302.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,0.753900408744812,2.6599321365356445,300.4764404296875,284.95001220703125,291.53533935546875,290.0581359863281,300.46759033203125,303.0457763671875,300.4759216308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728664875030518,1.0,0.0,0.0,295.60064697265625,410.0,-34.14599609375,0.0,13477.8369140625,0.0,291.7632141113281,293.06512451171875,290.1256103515625,290.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3767296373844147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140220,302.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,0.9345172047615052,0.5324968695640564,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,0.9928924441337584,0.5607448220252991,303.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,1.0,0.4141642153263092,302.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,0.8244341015815735,0.5607448220252991,302.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,0.746721088886261,2.6599321365356445,300.4554443359375,284.95001220703125,291.4869079589844,290.0429992675781,300.44757080078125,303.0341186523437,300.4550170898437,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-30.60806465148925,0.0,13477.8369140625,0.0,291.7628479003906,293.0650939941406,290.1170349121094,290.11932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3761232793331146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140280,302.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,0.9345172047615052,0.5324968695640564,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,0.9928924441337584,0.5607448220252991,303.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,1.0,0.4141642153263092,302.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,0.8244341015815735,0.5607448220252991,302.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4555358886719,0.9990000128746032,0.746721088886261,2.6599321365356445,300.4554443359375,284.95001220703125,291.4869079589844,290.0429992675781,300.44757080078125,303.0341186523437,300.4550170898437,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-30.60806465148925,0.0,13477.8369140625,0.0,291.7628479003906,293.0650939941406,290.1170349121094,290.11932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3761232793331146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140340,302.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,0.9296252131462096,0.5324968695640564,303.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,0.9911193251609802,0.5607448220252991,303.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,1.0,0.4141642153263092,302.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,0.8171349167823792,0.5607448220252991,302.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,0.7394864559173584,2.6599321365356445,300.43780517578125,284.95001220703125,291.45001220703125,290.028564453125,300.4309997558594,303.023193359375,300.4374389648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-26.680927276611328,0.0,13477.8369140625,0.0,291.762451171875,293.0650939941406,290.1077575683594,290.1102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3755765557289123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140400,302.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,0.9296252131462096,0.5324968695640564,303.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,0.9911193251609802,0.5607448220252991,303.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,1.0,0.4141642153263092,302.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,0.8171349167823792,0.5607448220252991,302.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.4378662109375,0.9990000128746032,0.7394864559173584,2.6599321365356445,300.43780517578125,284.95001220703125,291.45001220703125,290.028564453125,300.4309997558594,303.023193359375,300.4374389648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-26.680927276611328,0.0,13477.8369140625,0.0,291.762451171875,293.0650939941406,290.1077575683594,290.1102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3755765557289123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140460,302.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,0.9246657490730286,0.5324968695640564,303.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,0.9892783761024476,0.5607448220252991,303.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,1.0,0.4141642153263092,302.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,0.8097670078277588,0.5607448220252991,302.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,0.7322098612785339,2.6599321365356445,300.42193603515625,284.95001220703125,291.4195251464844,290.013671875,300.4159240722656,303.0127868652344,300.4216003417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-23.42048454284668,0.0,13477.8369140625,0.0,291.7620849609375,293.0650634765625,290.09796142578125,290.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3750700354576111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140520,302.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,0.9246657490730286,0.5324968695640564,303.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,0.9892783761024476,0.5607448220252991,303.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,1.0,0.4141642153263092,302.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,0.8097670078277588,0.5607448220252991,302.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4219970703125,0.9990000128746032,0.7322098612785339,2.6599321365356445,300.42193603515625,284.95001220703125,291.4195251464844,290.013671875,300.4159240722656,303.0127868652344,300.4216003417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-23.42048454284668,0.0,13477.8369140625,0.0,291.7620849609375,293.0650634765625,290.09796142578125,290.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3750700354576111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140580,302.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,0.9196215867996216,0.5324968695640564,303.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,0.9873549938201904,0.5607448220252991,303.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,1.0,0.4141642153263092,302.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,0.8023154735565186,0.5607448220252991,302.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,0.7248805165290833,2.6599321365356445,300.4071960449219,284.95001220703125,291.3898620605469,289.9969787597656,300.40167236328125,303.0028991699219,300.4068603515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-21.221961975097656,0.0,13477.8369140625,0.0,291.7616882324219,293.0650329589844,290.0873718261719,290.0902099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3745914697647095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140640,302.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,0.9196215867996216,0.5324968695640564,303.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,0.9873549938201904,0.5607448220252991,303.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,1.0,0.4141642153263092,302.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,0.8023154735565186,0.5607448220252991,302.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4072570800781,0.9990000128746032,0.7248805165290833,2.6599321365356445,300.4071960449219,284.95001220703125,291.3898620605469,289.9969787597656,300.40167236328125,303.0028991699219,300.4068603515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-21.221961975097656,0.0,13477.8369140625,0.0,291.7616882324219,293.0650329589844,290.0873718261719,290.0902099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3745914697647095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140700,302.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4001159667969,0.9990000128746032,0.917070209980011,0.5324968695640564,303.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4001159667969,0.9990000128746032,0.9863654971122742,0.5607448220252991,303.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.4001159667969,0.9990000128746032,1.0,0.4141642153263092,302.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4001159667969,0.9990000128746032,0.7985613942146301,0.5607448220252991,302.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4001159667969,0.9990000128746032,0.7211975455284119,2.6599321365356445,300.4000549316406,284.95001220703125,291.3753356933594,289.988037109375,300.39471435546875,302.9980773925781,300.39971923828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-20.395505905151367,0.0,13477.8369140625,0.0,291.7615051269531,293.0650329589844,290.0818176269531,290.0847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3743572533130646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140760,302.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3930969238281,0.9990000128746032,0.9144953489303588,0.5324968695640564,303.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3930969238281,0.9990000128746032,0.985353708267212,0.5607448220252991,303.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3930969238281,0.9990000128746032,1.0,0.4141642153263092,302.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3930969238281,0.9990000128746032,0.7947846055030823,0.5607448220252991,302.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3930969238281,0.9990000128746032,0.7174994349479675,2.6599321365356445,300.3930358886719,284.95001220703125,291.3609924316406,289.97869873046875,300.38787841796875,302.9933776855469,300.3927307128906,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-19.713356018066406,0.0,13477.8369140625,0.0,291.7613220214844,293.06500244140625,290.0760192871094,290.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3741253614425659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140820,302.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,0.9092755913734436,0.5324968695640564,303.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,0.9832642674446106,0.5607448220252991,303.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,1.0,0.4141642153263092,302.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,0.7871637344360352,0.5607448220252991,302.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,0.7100582122802734,2.6599321365356445,300.3794250488281,284.95001220703125,291.3329772949219,289.95904541015625,300.3744812011719,302.984130859375,300.3791198730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-18.66099548339844,0.0,13477.8369140625,0.0,291.76092529296875,293.06500244140625,290.06378173828125,290.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.373665452003479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140880,302.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,0.9092755913734436,0.5324968695640564,303.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,0.9832642674446106,0.5607448220252991,303.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,1.0,0.4141642153263092,302.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,0.7871637344360352,0.5607448220252991,302.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3794860839844,0.9990000128746032,0.7100582122802734,2.6599321365356445,300.3794250488281,284.95001220703125,291.3329772949219,289.95904541015625,300.3744812011719,302.984130859375,300.3791198730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-18.66099548339844,0.0,13477.8369140625,0.0,291.76092529296875,293.06500244140625,290.06378173828125,290.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.373665452003479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18140940,302.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3680725097656,0.9990000128746032,0.9046780467033386,0.5324968695640564,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3680725097656,0.9990000128746032,0.981380820274353,0.5607448220252991,303.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3680725097656,0.9990000128746032,1.0,0.4141642153263092,302.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3680725097656,0.9990000128746032,0.780491292476654,0.5607448220252991,302.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3680725097656,0.9990000128746032,0.7035656571388245,2.6599321365356445,300.3680114746094,284.95001220703125,291.30938720703125,289.9410400390625,300.3632202148437,302.97637939453125,300.3677062988281,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-17.961097717285156,0.0,13477.8369140625,0.0,291.7605895996094,293.0649719238281,290.05242919921875,290.0558776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3732684850692749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141000,302.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3663024902344,0.9990000128746032,0.903960943222046,0.5324968695640564,303.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3663024902344,0.9990000128746032,0.98108571767807,0.5607448220252991,303.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3663024902344,0.9990000128746032,1.0,0.4141642153263092,302.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3663024902344,0.9990000128746032,0.7794517874717712,0.5607448220252991,302.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3663024902344,0.9990000128746032,0.7025548815727234,2.6599321365356445,300.3662414550781,284.95001220703125,291.3057861328125,289.93817138671875,300.3614807128906,302.97515869140625,300.365966796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-17.860315322875977,0.0,13477.8369140625,0.0,291.76055908203125,293.0649719238281,290.0506286621094,290.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3732067942619324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
