time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141060,302.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,0.8985438346862793,0.5324968695640564,303.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,0.9788111448287964,0.5607448220252991,303.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,1.0,0.4141642153263092,302.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,0.7716418504714966,0.5607448220252991,302.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,0.6949836611747742,2.6599321365356445,300.3534545898437,284.95001220703125,291.27947998046875,289.916259765625,300.348876953125,302.9664001464844,300.3531799316406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-17.21161460876465,0.0,13477.8369140625,0.0,291.7601623535156,293.06494140625,290.0365295410156,290.0402526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3727469146251678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141120,302.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,0.8985438346862793,0.5324968695640564,303.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,0.9788111448287964,0.5607448220252991,303.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,1.0,0.4141642153263092,302.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,0.7716418504714966,0.5607448220252991,302.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.353515625,0.9990000128746032,0.6949836611747742,2.6599321365356445,300.3534545898437,284.95001220703125,291.27947998046875,289.916259765625,300.348876953125,302.9664001464844,300.3531799316406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-17.21161460876465,0.0,13477.8369140625,0.0,291.7601623535156,293.06494140625,290.0365295410156,290.0402526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3727469146251678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141180,302.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,0.8930348753929138,0.5324968695640564,303.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,0.9764504432678224,0.5607448220252991,303.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,1.0,0.4141642153263092,302.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,0.7637445330619812,0.5607448220252991,302.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,0.6873511075973511,2.6599321365356445,300.34100341796875,284.95001220703125,291.2540588378906,289.8935241699219,300.3365478515625,302.9577941894531,300.3407287597656,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-16.653438568115234,0.0,13477.8369140625,0.0,291.759765625,293.0649108886719,290.02154541015625,290.0255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3722847998142242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141240,302.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,0.8930348753929138,0.5324968695640564,303.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,0.9764504432678224,0.5607448220252991,303.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,1.0,0.4141642153263092,302.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,0.7637445330619812,0.5607448220252991,302.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.341064453125,0.9990000128746032,0.6873511075973511,2.6599321365356445,300.34100341796875,284.95001220703125,291.2540588378906,289.8935241699219,300.3365478515625,302.9577941894531,300.3407287597656,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-16.653438568115234,0.0,13477.8369140625,0.0,291.759765625,293.0649108886719,290.02154541015625,290.0255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3722847998142242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141300,302.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3349304199219,0.9990000128746032,0.8902480006217957,0.5324968695640564,303.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3349304199219,0.9990000128746032,0.9752396941184998,0.5607448220252991,303.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.3349304199219,0.9990000128746032,1.0,0.4141642153263092,302.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.3349304199219,0.9990000128746032,0.7597651481628418,0.5607448220252991,302.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3349304199219,0.9990000128746032,0.6835131645202637,2.6599321365356445,300.3348693847656,284.95001220703125,291.2416687011719,289.88189697265625,300.3305053710937,302.9535522460937,300.3346252441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-16.389474868774414,0.0,13477.8369140625,0.0,291.75958251953125,293.0649108886719,290.0137939453125,290.0178527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3720528781414032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141360,302.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3288879394531,0.9990000128746032,0.8874413967132568,0.5324968695640564,303.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.3288879394531,0.9990000128746032,0.9740103483200072,0.5607448220252991,303.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.3288879394531,0.9990000128746032,1.0,0.4141642153263092,302.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3288879394531,0.9990000128746032,0.7557669281959534,0.5607448220252991,302.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3288879394531,0.9990000128746032,0.6796618700027466,2.6599321365356445,300.328857421875,284.95001220703125,291.2295227050781,289.8701171875,300.32452392578125,302.9493408203125,300.3285827636719,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-16.130952835083008,0.0,13477.8369140625,0.0,291.7593994140625,293.0649108886719,290.0058288574219,290.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3718204498291015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141420,302.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,0.8817368149757385,0.5324968695640564,303.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,0.971466064453125,0.5607448220252991,303.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.4141642153263092,302.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,0.7476839423179626,0.5607448220252991,302.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,0.6718978881835938,2.6599321365356445,300.3170471191406,284.95001220703125,291.2059020996094,289.8462219238281,300.3128662109375,302.9410400390625,300.3168029785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-15.659647941589355,0.0,13477.8369140625,0.0,291.7590026855469,293.0648803710937,289.9891357421875,289.9935607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3713529706001282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141480,302.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,0.8817368149757385,0.5324968695640564,303.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,0.971466064453125,0.5607448220252991,303.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.4141642153263092,302.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,0.7476839423179626,0.5607448220252991,302.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,0.6718978881835938,2.6599321365356445,300.3170471191406,284.95001220703125,291.2059020996094,289.8462219238281,300.3128662109375,302.9410400390625,300.3168029785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-15.659647941589355,0.0,13477.8369140625,0.0,291.7590026855469,293.0648803710937,289.9891357421875,289.9935607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3713529706001282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141540,302.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,0.8759385347366333,0.5324968695640564,303.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,0.9688335657119752,0.5607448220252991,303.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,1.0,0.4141642153263092,302.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,0.7395120859146118,0.5607448220252991,302.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,0.6640706062316895,2.6599321365356445,300.3055725097656,284.95001220703125,291.1831970214844,289.822021484375,300.3014831542969,302.932861328125,300.3053283691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-15.209324836730955,0.0,13477.8369140625,0.0,291.7586364746094,293.0648498535156,289.9717102050781,289.976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3708832859992981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141600,302.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,0.8759385347366333,0.5324968695640564,303.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,0.9688335657119752,0.5607448220252991,303.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,1.0,0.4141642153263092,302.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,0.7395120859146118,0.5607448220252991,302.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3056030273437,0.9990000128746032,0.6640706062316895,2.6599321365356445,300.3055725097656,284.95001220703125,291.1831970214844,289.822021484375,300.3014831542969,302.932861328125,300.3053283691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-15.209324836730955,0.0,13477.8369140625,0.0,291.7586364746094,293.0648498535156,289.9717102050781,289.976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3708832859992981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141660,302.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,0.8700420260429382,0.5324968695640564,303.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,0.9661086797714232,0.5607448220252991,303.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,1.0,0.4141642153263092,302.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,0.7312473058700562,0.5607448220252991,302.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,0.6561771035194397,2.6599321365356445,300.2943725585937,284.95001220703125,291.16143798828125,289.7977294921875,300.2904357910156,302.9247741699219,300.2941589355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-14.778613090515137,0.0,13477.8369140625,0.0,291.7582397460937,293.0648193359375,289.9535522460937,289.9583435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3704119026660919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141720,302.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,0.8700420260429382,0.5324968695640564,303.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,0.9661086797714232,0.5607448220252991,303.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,1.0,0.4141642153263092,302.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,0.7312473058700562,0.5607448220252991,302.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.29443359375,0.9990000128746032,0.6561771035194397,2.6599321365356445,300.2943725585937,284.95001220703125,291.16143798828125,289.7977294921875,300.2904357910156,302.9247741699219,300.2941589355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-14.778613090515137,0.0,13477.8369140625,0.0,291.7582397460937,293.0648193359375,289.9535522460937,289.9583435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3704119026660919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141780,302.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,0.8640434741973877,0.5324968695640564,302.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,0.9632878303527832,0.5607448220252991,303.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,1.0,0.4141642153263092,302.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,0.7228860259056091,0.5607448220252991,302.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,0.6482148170471191,2.6599321365356445,300.2835388183594,284.95001220703125,291.1406555175781,289.7734680175781,300.2796630859375,302.9168395996094,300.2832946777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-14.35316276550293,0.0,13477.8369140625,0.0,291.75787353515625,293.0648193359375,289.9347229003906,289.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3699398338794708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141840,302.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,0.8640434741973877,0.5324968695640564,302.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,0.9632878303527832,0.5607448220252991,303.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,1.0,0.4141642153263092,302.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,0.7228860259056091,0.5607448220252991,302.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835693359375,0.9990000128746032,0.6482148170471191,2.6599321365356445,300.2835388183594,284.95001220703125,291.1406555175781,289.7734680175781,300.2796630859375,302.9168395996094,300.2832946777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-14.35316276550293,0.0,13477.8369140625,0.0,291.75787353515625,293.0648193359375,289.9347229003906,289.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3699398338794708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141900,302.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,0.8610149621963501,0.5324968695640564,302.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,0.9618498682975768,0.5607448220252991,303.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,1.0,0.4141642153263092,302.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,0.718677818775177,0.5607448220252991,302.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,0.6442141532897949,2.6599321365356445,300.2781982421875,284.95001220703125,291.1306457519531,289.76141357421875,300.2743835449219,302.91290283203125,300.2779541015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-14.147303581237791,0.0,13477.8369140625,0.0,291.7576599121094,293.0647888183594,289.9251708984375,289.9302062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3697038292884826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18141960,302.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.27294921875,0.9990000128746032,0.8579685688018799,0.5324968695640564,302.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.27294921875,0.9990000128746032,0.9603949785232544,0.5607448220252991,303.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.27294921875,0.9990000128746032,1.0,0.4141642153263092,302.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.27294921875,0.9990000128746032,0.7144526243209839,0.5607448220252991,302.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.27294921875,0.9990000128746032,0.6402014493942261,2.6599321365356445,300.2729187011719,284.95001220703125,291.120849609375,289.7494506835937,300.2691650390625,302.9089660644531,300.2726745605469,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-13.927858352661133,0.0,13477.8369140625,0.0,291.7574768066406,293.0647888183594,289.9154968261719,289.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3694680333137512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142020,302.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,0.8517825603485107,0.5324968695640564,302.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,0.9573974609375,0.5607448220252991,303.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,1.0,0.4141642153263092,302.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,0.7059141993522644,0.5607448220252991,302.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,0.6321136355400085,2.6599321365356445,300.2626647949219,284.95001220703125,291.10205078125,289.725830078125,300.259033203125,302.9012451171875,300.262451171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-13.50212860107422,0.0,13477.8369140625,0.0,291.7571105957031,293.06475830078125,289.895751953125,289.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3689981698989868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142080,302.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,0.8517825603485107,0.5324968695640564,302.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,0.9573974609375,0.5607448220252991,303.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,1.0,0.4141642153263092,302.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,0.7059141993522644,0.5607448220252991,302.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2626953125,0.9990000128746032,0.6321136355400085,2.6599321365356445,300.2626647949219,284.95001220703125,291.10205078125,289.725830078125,300.259033203125,302.9012451171875,300.262451171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-13.50212860107422,0.0,13477.8369140625,0.0,291.7571105957031,293.06475830078125,289.895751953125,289.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3689981698989868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142140,302.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,0.8455020189285278,0.5324968695640564,302.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,0.9543108344078064,0.5607448220252991,303.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,1.0,0.4141642153263092,302.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,0.6972866654396057,0.5607448220252991,302.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,0.6239627003669739,2.6599321365356445,300.2527160644531,284.95001220703125,291.0842590332031,289.7027893066406,300.24920654296875,302.89361572265625,300.25250244140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-13.093473434448242,0.0,13477.8369140625,0.0,291.7567138671875,293.0647277832031,289.87567138671875,289.8810119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685312271118164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142200,302.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,0.8455020189285278,0.5324968695640564,302.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,0.9543108344078064,0.5607448220252991,303.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,1.0,0.4141642153263092,302.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,0.6972866654396057,0.5607448220252991,302.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.25274658203125,0.9990000128746032,0.6239627003669739,2.6599321365356445,300.2527160644531,284.95001220703125,291.0842590332031,289.7027893066406,300.24920654296875,302.89361572265625,300.25250244140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-13.093473434448242,0.0,13477.8369140625,0.0,291.7567138671875,293.0647277832031,289.87567138671875,289.8810119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3685312271118164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142260,302.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,0.839135468006134,0.5324968695640564,302.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,0.9511431455612184,0.5607448220252991,303.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,1.0,0.4141642153263092,302.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,0.6885780692100525,0.5607448220252991,302.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,0.6157547235488892,2.6599321365356445,300.2430419921875,284.95001220703125,291.0675048828125,289.6805419921875,300.2396240234375,302.8860778808594,300.2428283691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-12.678006172180176,0.0,13477.8369140625,0.0,291.7563171386719,293.064697265625,289.8554077148437,289.8608093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3680683672428131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142320,302.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,0.839135468006134,0.5324968695640564,302.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,0.9511431455612184,0.5607448220252991,303.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,1.0,0.4141642153263092,302.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,0.6885780692100525,0.5607448220252991,302.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2430725097656,0.9990000128746032,0.6157547235488892,2.6599321365356445,300.2430419921875,284.95001220703125,291.0675048828125,289.6805419921875,300.2396240234375,302.8860778808594,300.2428283691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-12.678006172180176,0.0,13477.8369140625,0.0,291.7563171386719,293.064697265625,289.8554077148437,289.8608093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3680683672428131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142380,302.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,0.8326767683029175,0.5324968695640564,302.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,0.947888433933258,0.5607448220252991,303.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,1.0,0.4141642153263092,302.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,0.6797826290130615,0.5607448220252991,302.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,0.6074857711791992,2.6599321365356445,300.23370361328125,284.95001220703125,291.0517578125,289.6592102050781,300.2304077148437,302.878662109375,300.2334899902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-12.251629829406738,0.0,13477.8369140625,0.0,291.7559509277344,293.064697265625,289.8350830078125,289.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3676116466522217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142440,302.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,0.8326767683029175,0.5324968695640564,302.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,0.947888433933258,0.5607448220252991,303.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,1.0,0.4141642153263092,302.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,0.6797826290130615,0.5607448220252991,302.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2337341308594,0.9990000128746032,0.6074857711791992,2.6599321365356445,300.23370361328125,284.95001220703125,291.0517578125,289.6592102050781,300.2304077148437,302.878662109375,300.2334899902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-12.251629829406738,0.0,13477.8369140625,0.0,291.7559509277344,293.064697265625,289.8350830078125,289.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3676116466522217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142500,302.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2291564941406,0.9990000128746032,0.8294168710708618,0.5324968695640564,302.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2291564941406,0.9990000128746032,0.9462321996688844,0.5607448220252991,303.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2291564941406,0.9990000128746032,1.0,0.4141642153263092,302.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2291564941406,0.9990000128746032,0.6753561496734619,0.5607448220252991,302.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2291564941406,0.9990000128746032,0.6033312082290649,2.6599321365356445,300.2291259765625,284.95001220703125,291.0443115234375,289.6489562988281,300.22589111328125,302.8749694824219,300.2289428710937,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855292320251465,1.7123407815233804e-05,5.685512542724609,-1.2728662490844729,1.0,0.0,0.0,295.6006774902344,410.0,-12.03879165649414,0.0,13477.8369140625,0.0,291.7557678222656,293.0646667480469,289.8249206542969,289.8303527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3673858046531677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142560,302.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.22467041015625,0.9990000128746032,0.8261325359344482,0.5325095653533936,302.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.22467041015625,0.9990000128746032,0.9445533156394958,0.5607582330703735,303.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.22467041015625,0.9990000128746032,1.0,0.4141741096973419,302.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.22467041015625,0.9990000128746032,0.6709068417549133,0.5607582330703735,302.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.22467041015625,0.9990000128746032,0.599162757396698,2.659995555877685,300.2246398925781,284.95001220703125,291.037109375,289.6390075683594,300.2214660644531,302.8713073730469,300.2244567871094,1.0,1.0,0.0,0.0,1.0,1.0,-5.6855058670043945,1.7123265934060328e-05,5.685488700866699,-1.272860407829285,1.0,0.0,0.0,295.6029968261719,410.0,-11.818121910095217,0.0,13478.091796875,0.0,291.75555419921875,293.0646667480469,289.8147888183594,289.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3671621680259704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142620,302.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,0.8194373846054077,0.5334598422050476,302.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,0.9410892128944396,0.5617588758468628,303.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,1.0,0.4149132072925567,302.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,0.6618908643722534,0.5617588758468628,302.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,0.590828537940979,2.6577885150909424,300.2159729003906,284.95001220703125,291.0235290527344,289.6200866699219,300.2129211425781,302.8641052246094,300.2157897949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.684649467468262,1.7118112737080082e-05,5.684632301330566,-1.272651195526123,1.0,0.0,0.0,295.8421630859375,410.0,-11.33398723602295,0.0,13481.416015625,0.0,291.75518798828125,293.06463623046875,289.794677734375,289.800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3667224645614624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142680,302.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,0.8194373846054077,0.5334598422050476,302.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,0.9410892128944396,0.5617588758468628,303.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,1.0,0.4149132072925567,302.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,0.6618908643722534,0.5617588758468628,302.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.21600341796875,0.9990000128746032,0.590828537940979,2.6577885150909424,300.2159729003906,284.95001220703125,291.0235290527344,289.6200866699219,300.2129211425781,302.8641052246094,300.2157897949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.684649467468262,1.7118112737080082e-05,5.684632301330566,-1.272651195526123,1.0,0.0,0.0,295.8421630859375,410.0,-11.33398723602295,0.0,13481.416015625,0.0,291.75518798828125,293.06463623046875,289.794677734375,289.800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3667224645614624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142740,302.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,0.8124401569366455,0.5404208302497864,302.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,0.9373862147331238,0.5690891742706299,303.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,1.0,0.4203273355960846,302.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,0.6526057124137878,0.5690891742706299,302.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9931711554527284,0.5825927257537842,2.624861717224121,300.2079467773437,284.95001220703125,291.01104736328125,289.6026611328125,300.2049865722656,302.8572082519531,300.207763671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.680524826049805,1.7093290807679296e-05,5.680507659912109,-1.2716294527053833,1.0,0.0,0.0,297.76788330078125,410.0,-10.592557907104492,0.0,13467.8369140625,0.0,291.7547912597656,293.0646057128906,289.7748107910156,289.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3662956058979034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142800,302.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,0.8124401569366455,0.5404208302497864,302.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,0.9373862147331238,0.5690891742706299,303.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,1.0,0.4203273355960846,302.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,0.6526057124137878,0.5690891742706299,302.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9931711554527284,0.5825927257537842,2.624861717224121,300.2079467773437,284.95001220703125,291.01104736328125,289.6026611328125,300.2049865722656,302.8572082519531,300.207763671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.680524826049805,1.7093290807679296e-05,5.680507659912109,-1.2716294527053833,1.0,0.0,0.0,297.76788330078125,410.0,-10.592557907104492,0.0,13467.8369140625,0.0,291.7547912597656,293.0646057128906,289.7748107910156,289.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3662956058979034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142860,302.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.9990000128746032,0.8051121830940247,0.5484935641288757,302.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.9990000128746032,0.9334301352500916,0.5775901675224304,303.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.9990000128746032,1.0,0.4266061186790466,302.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.9990000128746032,0.6429875493049622,0.5775901675224304,302.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.985618770122528,0.5745090246200562,2.589351177215576,300.19976806640625,284.95001220703125,290.9996643066406,289.5868530273437,300.19677734375,302.849853515625,300.1995544433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.675327777862549,1.7062178812921047e-05,5.675311088562012,-1.270456314086914,1.0,0.0,0.0,299.9966735839844,410.0,-10.431451797485352,0.0,13458.119140625,0.0,291.7544250488281,293.0645751953125,289.75537109375,289.7605895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3658789396286011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142920,302.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.9990000128746032,0.8051121830940247,0.5484935641288757,302.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.9990000128746032,0.9334301352500916,0.5775901675224304,303.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.9990000128746032,1.0,0.4266061186790466,302.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.9990000128746032,0.6429875493049622,0.5775901675224304,302.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1997985839844,0.985618770122528,0.5745090246200562,2.589351177215576,300.19976806640625,284.95001220703125,290.9996643066406,289.5868530273437,300.19677734375,302.849853515625,300.1995544433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.675327777862549,1.7062178812921047e-05,5.675311088562012,-1.270456314086914,1.0,0.0,0.0,299.9966735839844,410.0,-10.431451797485352,0.0,13458.119140625,0.0,291.7544250488281,293.0645751953125,289.75537109375,289.7605895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3658789396286011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18142980,302.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9990000128746032,0.7975640296936035,0.5564188361167908,302.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9990000128746032,0.9293097257614136,0.5859358310699463,303.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9990000128746032,1.0,0.4327702224254608,302.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9990000128746032,0.6331202387809753,0.5859358310699463,302.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9775856137275696,0.5665218234062195,2.554306507110596,300.191650390625,284.95001220703125,290.9894104003906,289.5729064941406,300.1886901855469,302.84234619140625,300.1914367675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.67016077041626,1.703128327790182e-05,5.6701436042785645,-1.2692992687225342,1.0,0.0,0.0,302.2170104980469,410.0,-10.280738830566406,0.0,13448.13671875,0.0,291.7540283203125,293.0645446777344,289.7365417480469,289.7416076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654718399047851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
