time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143040,302.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9990000128746032,0.7975640296936035,0.5564188361167908,302.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9990000128746032,0.9293097257614136,0.5859358310699463,303.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9990000128746032,1.0,0.4327702224254608,302.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9990000128746032,0.6331202387809753,0.5859358310699463,302.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916809082031,0.9775856137275696,0.5665218234062195,2.554306507110596,300.191650390625,284.95001220703125,290.9894104003906,289.5729064941406,300.1886901855469,302.84234619140625,300.1914367675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.67016077041626,1.703128327790182e-05,5.6701436042785645,-1.2692992687225342,1.0,0.0,0.0,302.2170104980469,410.0,-10.280738830566406,0.0,13448.13671875,0.0,291.7540283203125,293.0645446777344,289.7365417480469,289.7416076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654718399047851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143100,302.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1877136230469,0.9990000128746032,0.7937329411506653,0.5603457689285278,302.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1877136230469,0.9990000128746032,0.9272080063819884,0.5900710821151733,303.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1877136230469,0.9990000128746032,1.0,0.4358244836330414,302.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1877136230469,0.9990000128746032,0.6281213164329529,0.5900710821151733,302.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.187744140625,0.9733847975730896,0.5625504851341248,2.5368926525115967,300.18768310546875,284.95001220703125,290.9847106933594,289.566650390625,300.1847839355469,302.8386535644531,300.1875,1.0,1.0,0.0,0.0,1.0,1.0,-5.667572975158691,1.7015820048982278e-05,5.667555809020996,-1.2687197923660278,1.0,0.0,0.0,303.3291015625,410.0,-10.12355613708496,0.0,13443.068359375,0.0,291.7538452148437,293.0645446777344,289.7273254394531,289.7322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652722239494324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143160,302.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1839904785156,0.9990000128746032,0.7897590398788452,0.5653241276741028,302.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1839904785156,0.9990000128746032,0.9250019788742064,0.595313549041748,303.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1839904785156,0.9990000128746032,1.0,0.4396965503692627,302.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1839904785156,0.9986574649810792,0.6231954097747803,0.5919200778007507,302.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1840209960937,0.9684764742851256,0.5585992932319641,2.5196499824523926,300.1839599609375,284.95001220703125,290.9803161621094,289.5609130859375,300.1811218261719,302.8351135253906,300.18377685546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.664072513580322,1.6994892575894482e-05,5.664055824279785,-1.2679139375686646,1.0,0.0,0.0,304.7380676269531,410.0,-9.86380672454834,0.0,13439.921875,0.0,291.753662109375,293.0645446777344,289.7184753417969,289.72332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650803864002228,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143220,302.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767272949219,0.9990000128746032,0.7816088795661926,0.5776086449623108,302.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767272949219,0.9990000128746032,0.9204444885253906,0.6082497239112854,303.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767272949219,0.9990000128746032,1.0,0.4492511749267578,302.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767578125,0.9894790053367616,0.6135031580924988,0.5830880999565125,302.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767578125,0.9568719863891602,0.5507197380065918,2.485431432723999,300.1767272949219,284.95001220703125,290.9723815917969,289.5511169433594,300.1739501953125,302.8279724121094,300.1765441894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.655923843383789,1.694620914349798e-05,5.655907154083252,-1.266029715538025,1.0,0.0,0.0,308.3151550292969,410.0,-9.354281425476074,0.0,13420.546875,0.0,291.7532653808594,293.06451416015625,289.70123291015625,289.70587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647065758705139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143280,302.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767272949219,0.9990000128746032,0.7816088795661926,0.5776086449623108,302.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767272949219,0.9990000128746032,0.9204444885253906,0.6082497239112854,303.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767272949219,0.9990000128746032,1.0,0.4492511749267578,302.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767578125,0.9894790053367616,0.6135031580924988,0.5830880999565125,302.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767578125,0.9568719863891602,0.5507197380065918,2.485431432723999,300.1767272949219,284.95001220703125,290.9723815917969,289.5511169433594,300.1739501953125,302.8279724121094,300.1765441894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.655923843383789,1.694620914349798e-05,5.655907154083252,-1.266029715538025,1.0,0.0,0.0,308.3151550292969,410.0,-9.354281425476074,0.0,13420.546875,0.0,291.7532653808594,293.06451416015625,289.70123291015625,289.70587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647065758705139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143340,302.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693420410156,0.9990000128746032,0.7731227278709412,0.590127170085907,302.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693420410156,0.9990000128746032,0.9156556725502014,0.621432363986969,303.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693420410156,0.9990000128746032,1.0,0.4589878022670746,302.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693420410156,0.979284942150116,0.6040776968002319,0.5743920803070068,302.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693725585937,0.9445875883102416,0.5428832769393921,2.4514317512512207,300.1693115234375,284.95001220703125,290.9656066894531,289.5436706542969,300.1665344238281,302.8203430175781,300.16912841796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.647255897521973,1.689457167231012e-05,5.647238731384277,-1.2640857696533203,1.0,0.0,0.0,312.0210266113281,410.0,-9.259357452392578,0.0,13403.4140625,0.0,291.7528686523437,293.0644836425781,289.6849365234375,289.6893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3643474280834198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143400,302.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693420410156,0.9990000128746032,0.7731227278709412,0.590127170085907,302.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693420410156,0.9990000128746032,0.9156556725502014,0.621432363986969,303.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693420410156,0.9990000128746032,1.0,0.4589878022670746,302.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693420410156,0.979284942150116,0.6040776968002319,0.5743920803070068,302.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1693725585937,0.9445875883102416,0.5428832769393921,2.4514317512512207,300.1693115234375,284.95001220703125,290.9656066894531,289.5436706542969,300.1665344238281,302.8203430175781,300.16912841796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.647255897521973,1.689457167231012e-05,5.647238731384277,-1.2640857696533203,1.0,0.0,0.0,312.0210266113281,410.0,-9.259357452392578,0.0,13403.4140625,0.0,291.7528686523437,293.0644836425781,289.6849365234375,289.6893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3643474280834198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143460,302.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9990000128746032,0.7642791867256165,0.6025010943412781,302.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9990000128746032,0.910642683506012,0.6344627141952515,303.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9990000128746032,1.0,0.4686119854450226,302.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9683621525764464,0.5948463082313538,0.5658998489379883,302.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9321210384368896,0.5350979566574097,2.417661666870117,300.1619873046875,284.95001220703125,290.96002197265625,289.5387268066406,300.1592102050781,302.8124694824219,300.16180419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.638469219207764,1.684231210674625e-05,5.638452529907227,-1.2621164321899414,1.0,0.0,0.0,315.7602844238281,410.0,-9.165979385375977,0.0,13386.2705078125,0.0,291.75250244140625,293.064453125,289.6700134277344,289.6741027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3640065491199493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143520,302.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9990000128746032,0.7642791867256165,0.6025010943412781,302.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9990000128746032,0.910642683506012,0.6344627141952515,303.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9990000128746032,1.0,0.4686119854450226,302.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9683621525764464,0.5948463082313538,0.5658998489379883,302.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1620178222656,0.9321210384368896,0.5350979566574097,2.417661666870117,300.1619873046875,284.95001220703125,290.96002197265625,289.5387268066406,300.1592102050781,302.8124694824219,300.16180419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.638469219207764,1.684231210674625e-05,5.638452529907227,-1.2621164321899414,1.0,0.0,0.0,315.7602844238281,410.0,-9.165979385375977,0.0,13386.2705078125,0.0,291.75250244140625,293.064453125,289.6700134277344,289.6741027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3640065491199493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143580,302.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1566772460937,0.9990000128746032,0.7575139403343201,0.6116043925285339,302.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1566772460937,0.9990000128746032,0.906807005405426,0.6440488696098328,303.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1566772460937,0.9990000128746032,1.0,0.4756923019886017,302.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1567077636719,0.9598205089569092,0.5880506038665771,0.5596576929092407,302.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1567077636719,0.922952115535736,0.5293362140655518,2.392671823501587,300.1566772460937,284.95001220703125,290.9566650390625,289.53680419921875,300.1539306640625,302.806640625,300.156494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.631877899169922,1.6803163816803135e-05,5.631861209869385,-1.260638952255249,1.0,0.0,0.0,318.560546875,410.0,-9.003405570983887,0.0,13373.2880859375,0.0,291.7522277832031,293.0644226074219,289.65972900390625,289.6635437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3637650609016418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143640,302.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1548767089844,0.9990000128746032,0.7551663517951965,0.6147209405899048,302.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1548767089844,0.9990000128746032,0.9054760336875916,0.6473307609558105,303.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1548767089844,0.9990000128746032,1.0,0.4781163036823272,302.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1548767089844,0.9568039774894714,0.5857136845588684,0.5575118064880371,302.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1549072265625,0.919849693775177,0.5273525714874268,2.384068489074707,300.15484619140625,284.95001220703125,290.9556579589844,289.5364990234375,300.15216064453125,302.8046264648437,300.1546630859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6296000480651855,1.6789645087555982e-05,5.629583358764648,-1.260128378868103,1.0,0.0,0.0,319.52911376953125,410.0,-8.93883228302002,0.0,13368.703125,0.0,291.7521057128906,293.0644226074219,289.65625,289.65997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3636828362941742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143700,302.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1512451171875,0.9990000128746032,0.7504578232765198,0.6207869052886963,302.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1512451171875,0.9990000128746032,0.9028146862983704,0.6537185311317444,303.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1512451171875,0.9990000128746032,1.0,0.4828342497348785,302.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1512451171875,0.9508467316627502,0.581206738948822,0.5533729791641235,302.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1512451171875,0.913933515548706,0.5235006809234619,2.367364883422852,300.1512145996094,284.95001220703125,290.9539489746094,289.5364685058594,300.14849853515625,302.8003845214844,300.1510314941406,1.0,1.0,0.0,0.0,1.0,1.0,-5.625115394592285,1.6763044186518528e-05,5.625098705291748,-1.2591227293014526,1.0,0.0,0.0,321.42724609375,410.0,-8.937933921813965,0.0,13359.9501953125,0.0,291.7519226074219,293.0644226074219,289.6500549316406,289.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3635289669036865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143760,302.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1473999023437,0.9990000128746032,0.7457152009010315,0.6268104314804077,302.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1473999023437,0.9990000128746032,0.9001359939575195,0.6600615978240967,303.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1473999023437,0.9990000128746032,0.9995105862617492,0.487519234418869,302.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1473999023437,0.9448041319847108,0.5767199397087097,0.5492491126060486,302.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1474304199219,0.9082622528076172,0.5196528434753418,2.350680589675904,300.1473693847656,284.95001220703125,290.9525146484375,289.53717041015625,300.14453125,302.79571533203125,300.1471862792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.620621204376221,1.673641054367181e-05,5.620604515075684,-1.2581156492233276,1.0,0.0,0.0,323.3309936523437,410.0,-9.206107139587402,0.0,13350.9814453125,0.0,291.7517395019531,293.0643920898437,289.6439819335937,289.6473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3633758425712585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143820,302.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400756835937,0.9990000128746032,0.7358875870704651,0.6387573480606079,302.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400756835937,0.9990000128746032,0.8946216702461243,0.6726422309875488,303.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400756835937,0.9990000128746032,0.9982710480690002,0.4968112409114837,302.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400756835937,0.9326410889625548,0.5678632259368896,0.5411176681518555,302.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1401062011719,0.8978219628334045,0.5120025277137756,2.317509889602661,300.1400451660156,284.95001220703125,290.9506225585937,289.5408630371094,300.13726806640625,302.7868957519531,300.1398620605469,1.0,1.0,0.0,0.0,1.0,1.0,-5.611551284790039,1.6682723071426153e-05,5.611534595489502,-1.2560832500457764,1.0,0.0,0.0,327.15972900390625,410.0,-9.103269577026367,0.0,13333.064453125,0.0,291.7513427734375,293.0643920898437,289.6334533691406,289.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3630896806716919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143880,302.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400756835937,0.9990000128746032,0.7358875870704651,0.6387573480606079,302.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400756835937,0.9990000128746032,0.8946216702461243,0.6726422309875488,303.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400756835937,0.9990000128746032,0.9982710480690002,0.4968112409114837,302.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400756835937,0.9326410889625548,0.5678632259368896,0.5411176681518555,302.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1401062011719,0.8978219628334045,0.5120025277137756,2.317509889602661,300.1400451660156,284.95001220703125,290.9506225585937,289.5408630371094,300.13726806640625,302.7868957519531,300.1398620605469,1.0,1.0,0.0,0.0,1.0,1.0,-5.611551284790039,1.6682723071426153e-05,5.611534595489502,-1.2560832500457764,1.0,0.0,0.0,327.15972900390625,410.0,-9.103269577026367,0.0,13333.064453125,0.0,291.7513427734375,293.0643920898437,289.6334533691406,289.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3630896806716919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18143940,302.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1333923339844,0.9990000128746032,0.72576504945755,0.6505028605461121,302.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1333923339844,0.9990000128746032,0.8889599442481995,0.6851298809051514,303.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1333923339844,0.9990000128746032,0.9969077706336976,0.5060345530509949,302.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1334228515625,0.9206081032752992,0.5590881705284119,0.5330714583396912,302.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1334228515625,0.8877931237220764,0.5043948292732239,2.2845335006713867,300.1333923339844,284.95001220703125,290.95001220703125,289.5477905273437,300.1307983398437,302.7787475585937,300.1332092285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.602351665496826,1.6628357116132975e-05,5.602334976196289,-1.2540199756622314,1.0,0.0,0.0,331.0308532714844,410.0,-8.50188159942627,0.0,13314.884765625,0.0,291.7509765625,293.0643615722656,289.62457275390625,289.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3628312349319458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144000,302.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1333923339844,0.9990000128746032,0.72576504945755,0.6505028605461121,302.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1333923339844,0.9990000128746032,0.8889599442481995,0.6851298809051514,303.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1333923339844,0.9990000128746032,0.9969077706336976,0.5060345530509949,302.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1334228515625,0.9206081032752992,0.5590881705284119,0.5330714583396912,302.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1334228515625,0.8877931237220764,0.5043948292732239,2.2845335006713867,300.1333923339844,284.95001220703125,290.95001220703125,289.5477905273437,300.1307983398437,302.7787475585937,300.1332092285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.602351665496826,1.6628357116132975e-05,5.602334976196289,-1.2540199756622314,1.0,0.0,0.0,331.0308532714844,410.0,-8.50188159942627,0.0,13314.884765625,0.0,291.7509765625,293.0643615722656,289.62457275390625,289.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3628312349319458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144060,302.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.9915560483932496,0.7160882353782654,0.6459206938743591,302.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.9990000128746032,0.8829286098480225,0.7039428353309631,303.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.9990000128746032,0.9951872229576112,0.5199297666549683,302.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.906202793121338,0.5503709316253662,0.5251854658126831,302.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.8753715753555298,0.4968142509460449,2.2521636486053467,300.12823486328125,284.95001220703125,290.95001220703125,289.55670166015625,300.1259460449219,302.77215576171875,300.1280822753906,1.0,1.0,0.0,0.0,1.0,1.0,-5.588147640228272,1.6544445315958e-05,5.588131427764893,-1.2507073879241943,1.0,0.0,0.0,337.0094299316406,410.0,-7.07184362411499,0.0,13285.638671875,0.0,291.7505798339844,293.0643310546875,289.6176452636719,289.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362617552280426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144120,302.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.9915560483932496,0.7160882353782654,0.6459206938743591,302.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.9990000128746032,0.8829286098480225,0.7039428353309631,303.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.9990000128746032,0.9951872229576112,0.5199297666549683,302.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.906202793121338,0.5503709316253662,0.5251854658126831,302.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1282653808594,0.8753715753555298,0.4968142509460449,2.2521636486053467,300.12823486328125,284.95001220703125,290.95001220703125,289.55670166015625,300.1259460449219,302.77215576171875,300.1280822753906,1.0,1.0,0.0,0.0,1.0,1.0,-5.588147640228272,1.6544445315958e-05,5.588131427764893,-1.2507073879241943,1.0,0.0,0.0,337.0094299316406,410.0,-7.07184362411499,0.0,13285.638671875,0.0,291.7505798339844,293.0643310546875,289.6176452636719,289.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362617552280426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144180,302.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231384277344,0.9804194569587708,0.7069920897483826,0.6380378603935242,302.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231384277344,0.9990000128746032,0.8765357732772827,0.724090039730072,303.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231384277344,0.9990000128746032,0.9931403994560242,0.5348104238510132,302.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231384277344,0.8927833437919617,0.5417120456695557,0.5173804759979248,302.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231689453125,0.8629752993583679,0.4892768263816833,2.2200958728790283,300.1231384277344,284.95001220703125,290.95001220703125,289.566162109375,300.1208801269531,302.7655639648437,300.1229553222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.572390079498291,1.645175325393211e-05,5.572373390197754,-1.2471579313278198,1.0,0.0,0.0,343.5736694335937,410.0,-6.493077754974365,0.0,13254.7421875,0.0,291.7502136230469,293.0643005371094,289.6124572753906,289.61395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624368011951446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144240,302.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231384277344,0.9804194569587708,0.7069920897483826,0.6380378603935242,302.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231384277344,0.9990000128746032,0.8765357732772827,0.724090039730072,303.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231384277344,0.9990000128746032,0.9931403994560242,0.5348104238510132,302.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231384277344,0.8927833437919617,0.5417120456695557,0.5173804759979248,302.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1231689453125,0.8629752993583679,0.4892768263816833,2.2200958728790283,300.1231384277344,284.95001220703125,290.95001220703125,289.566162109375,300.1208801269531,302.7655639648437,300.1229553222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.572390079498291,1.645175325393211e-05,5.572373390197754,-1.2471579313278198,1.0,0.0,0.0,343.5736694335937,410.0,-6.493077754974365,0.0,13254.7421875,0.0,291.7502136230469,293.0643005371094,289.6124572753906,289.61395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624368011951446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144300,302.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1204833984375,0.9746130108833312,0.7025691270828247,0.6342266201972961,302.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1204833984375,0.9990000128746032,0.8732286095619202,0.7339376211166382,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.1204833984375,0.9990000128746032,0.992025911808014,0.5420837998390198,302.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1205139160156,0.8863667845726013,0.5374048948287964,0.5134979486465454,302.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1205139160156,0.8571044206619263,0.4855276942253113,2.204141855239868,300.1204833984375,284.95001220703125,290.95001220703125,289.5710754394531,300.11822509765625,302.7621459960937,300.12030029296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.56451940536499,1.640556365600787e-05,5.564502716064453,-1.2453947067260742,1.0,0.0,0.0,346.84918212890625,410.0,-6.402658939361572,0.0,13238.8427734375,0.0,291.75,293.0643005371094,289.6104736328125,289.6117553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3623552024364471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144360,302.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1178283691406,0.9686477780342102,0.698201060295105,0.6304746270179749,302.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1178283691406,0.9990000128746032,0.8698557615280151,0.7436920404434204,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1178283691406,0.9990000128746032,0.990858793258667,0.5492883920669556,302.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.11785888671875,0.8801064491271973,0.5331109762191772,0.5096283555030823,302.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.11785888671875,0.8514239192008972,0.4817909002304077,2.188244104385376,300.1178283691406,284.95001220703125,290.95001220703125,289.5761108398437,300.1155700683594,302.7587280273437,300.1176452636719,1.0,1.0,0.0,0.0,1.0,1.0,-5.5565996170043945,1.63591521413764e-05,5.556583404541016,-1.243619680404663,1.0,0.0,0.0,350.1368103027344,410.0,-6.3553080558776855,0.0,13222.8173828125,0.0,291.74981689453125,293.06427001953125,289.60888671875,289.6099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362278550863266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144420,302.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.11248779296875,0.9563276767730712,0.6895872354507446,0.6231024861335754,302.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1124572753906,0.9990000128746032,0.8629112243652344,0.7629334330558777,303.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1124572753906,0.9990000128746032,0.9883657693862916,0.5635000467300415,302.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.11248779296875,0.8680739402770996,0.5245633125305176,0.5019283890724182,302.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.11248779296875,0.8405971527099609,0.4743571877479553,2.1566290855407715,300.1124572753906,284.95001220703125,290.95001220703125,289.5865478515625,300.1101989746094,302.7518005371094,300.1122741699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.540615558624268,1.6265688827843405e-05,5.540599346160889,-1.24003803730011,1.0,0.0,0.0,356.7473449707031,410.0,-6.352560043334961,0.0,13190.359375,0.0,291.7494506835937,293.0642395019531,289.6068420410156,289.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621393144130707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144480,302.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.11248779296875,0.9563276767730712,0.6895872354507446,0.6231024861335754,302.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1124572753906,0.9990000128746032,0.8629112243652344,0.7629334330558777,303.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1124572753906,0.9990000128746032,0.9883657693862916,0.5635000467300415,302.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.11248779296875,0.8680739402770996,0.5245633125305176,0.5019283890724182,302.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.11248779296875,0.8405971527099609,0.4743571877479553,2.1566290855407715,300.1124572753906,284.95001220703125,290.95001220703125,289.5865478515625,300.1101989746094,302.7518005371094,300.1122741699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.540615558624268,1.6265688827843405e-05,5.540599346160889,-1.24003803730011,1.0,0.0,0.0,356.7473449707031,410.0,-6.352560043334961,0.0,13190.359375,0.0,291.7494506835937,293.0642395019531,289.6068420410156,289.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621393144130707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144540,302.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070556640625,0.9436545372009276,0.68107008934021,0.6158328652381897,302.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070251464844,0.9990000128746032,0.8557230830192566,0.7818567752838135,303.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070251464844,0.9990000128746032,0.9856791496276855,0.5774767398834229,302.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070556640625,0.8566960096359253,0.5160651803016663,0.4942763447761535,302.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070861816406,0.8303669095039368,0.4669752418994903,2.1252498626708984,300.1070251464844,284.95001220703125,290.95001220703125,289.597412109375,300.104736328125,302.7447814941406,300.1068420410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.524423122406006,1.6171281458809972e-05,5.524407386779785,-1.2364087104797363,1.0,0.0,0.0,363.4110107421875,410.0,-6.395765781402588,0.0,13157.3173828125,0.0,291.7490539550781,293.064208984375,289.606201171875,289.6065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3620160818099975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144600,302.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070556640625,0.9436545372009276,0.68107008934021,0.6158328652381897,302.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070251464844,0.9990000128746032,0.8557230830192566,0.7818567752838135,303.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070251464844,0.9990000128746032,0.9856791496276855,0.5774767398834229,302.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070556640625,0.8566960096359253,0.5160651803016663,0.4942763447761535,302.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1070861816406,0.8303669095039368,0.4669752418994903,2.1252498626708984,300.1070251464844,284.95001220703125,290.95001220703125,289.597412109375,300.104736328125,302.7447814941406,300.1068420410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.524423122406006,1.6171281458809972e-05,5.524407386779785,-1.2364087104797363,1.0,0.0,0.0,363.4110107421875,410.0,-6.395765781402588,0.0,13157.3173828125,0.0,291.7490539550781,293.064208984375,289.606201171875,289.6065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3620160818099975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144660,302.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1038818359375,0.9359506368637084,0.6760784387588501,0.6115848422050476,302.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1038513183594,0.9990000128746032,0.8513972163200378,0.7932801842689514,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1038513183594,0.9990000128746032,0.9839831590652466,0.5859140157699585,302.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1039123535156,0.8501519560813904,0.5110755562782288,0.4897922277450561,302.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1039123535156,0.8244077563285828,0.4626458883285522,2.106888771057129,300.1038513183594,284.95001220703125,290.95001220703125,289.60400390625,300.1015625,302.7406311035156,300.10369873046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.514306545257568,1.6112428056658246e-05,5.514290809631348,-1.2341307401657104,1.0,0.0,0.0,367.5043029785156,410.0,-6.390834331512451,0.0,13139.3447265625,0.0,291.74884033203125,293.064208984375,289.6064453125,289.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3619509935379028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144720,302.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.10162353515625,0.9306492805480956,0.6726105213165283,0.6086329817771912,302.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.10162353515625,0.9990000128746032,0.8483697772026062,0.8007553219795227,303.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.10162353515625,0.9990000128746032,0.982785940170288,0.5916857719421387,302.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.1016540527344,0.845751166343689,0.5076075196266174,0.4866741299629211,302.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1016540527344,0.8203333020210266,0.4596378207206726,2.094124555587769,300.10162353515625,284.95001220703125,290.95001220703125,289.6086730957031,300.09930419921875,302.7377624511719,300.1014404296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.50734806060791,1.6072021026047878e-05,5.5073323249816895,-1.2325750589370728,1.0,0.0,0.0,370.3416748046875,410.0,-6.452217102050781,0.0,13125.46875,0.0,291.7486572265625,293.064208984375,289.6067199707031,289.60675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3619069159030914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144780,302.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0973205566406,0.9135518670082092,0.6641653180122375,0.6016408801078796,302.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0972900390625,0.9900913834571838,0.841302752494812,0.7982770204544067,303.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0972900390625,0.9990000128746032,0.9793573021888732,0.6136255860328674,302.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0973205566406,0.8320975303649902,0.4991453886032104,0.4792709350585937,302.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0973205566406,0.8069659471511841,0.4523048996925354,2.0639774799346924,300.0972900390625,284.95001220703125,290.95001220703125,289.6202392578125,300.0949401855469,302.7314147949219,300.0971069335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.480416297912598,1.5915802578092553e-05,5.480400562286377,-1.2262741327285769,1.0,0.0,0.0,381.4227294921875,410.0,-5.611997127532959,0.0,13063.03515625,0.0,291.748291015625,293.0641784667969,289.6082763671875,289.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618199825286865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144840,302.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0973205566406,0.9135518670082092,0.6641653180122375,0.6016408801078796,302.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0972900390625,0.9900913834571838,0.841302752494812,0.7982770204544067,303.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0972900390625,0.9990000128746032,0.9793573021888732,0.6136255860328674,302.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0973205566406,0.8320975303649902,0.4991453886032104,0.4792709350585937,302.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0973205566406,0.8069659471511841,0.4523048996925354,2.0639774799346924,300.0972900390625,284.95001220703125,290.95001220703125,289.6202392578125,300.0949401855469,302.7314147949219,300.0971069335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.480416297912598,1.5915802578092553e-05,5.480400562286377,-1.2262741327285769,1.0,0.0,0.0,381.4227294921875,410.0,-5.611997127532959,0.0,13063.03515625,0.0,291.748291015625,293.0641784667969,289.6082763671875,289.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618199825286865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144900,302.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0953063964844,0.9048404693603516,0.6599471569061279,0.5981945395469666,302.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.0953063964844,0.983534038066864,0.8379310369491577,0.795389711856842,303.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0953063964844,0.9990000128746032,0.97744619846344,0.6262705326080322,302.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0953369140625,0.82487553358078,0.494913101196289,0.4756160974502563,302.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0953369140625,0.7993839979171753,0.4486405849456787,2.0491392612457275,300.0953063964844,284.95001220703125,290.95001220703125,289.6261291503906,300.0928649902344,302.7284851074219,300.0950927734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.464085578918457,1.582154982315842e-05,5.464069366455078,-1.222540259361267,1.0,0.0,0.0,387.9626159667969,410.0,-5.24749755859375,0.0,13032.34765625,0.0,291.74810791015625,293.06414794921875,289.609375,289.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3617837727069855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18144960,302.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.0931396484375,0.8972236514091492,0.6557533144950867,0.5947521328926086,302.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0931091308594,0.9770697951316832,0.8346693515777588,0.7926132678985596,303.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0931091308594,0.9990000128746032,0.9753969311714172,0.638119101524353,302.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0931396484375,0.8180805444717407,0.4907034337520599,0.4719623625278473,302.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0931396484375,0.7922836542129517,0.4450037479400635,2.034327983856201,300.0931091308594,284.95001220703125,290.95001220703125,289.6321105957031,300.0906982421875,302.72576904296875,300.0928955078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.448545932769775,1.5732226529507898e-05,5.448530197143555,-1.2190736532211304,1.0,0.0,0.0,394.211181640625,410.0,-5.156830310821533,0.0,12999.9521484375,0.0,291.7478942871094,293.06414794921875,289.61083984375,289.6102600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3617537319660187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
