time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145020,302.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0890808105469,0.8830208778381348,0.6474031805992126,0.5878921747207642,302.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0890808105469,0.9639501571655272,0.8282667398452759,0.7871955037117004,302.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0890808105469,0.9990000128746032,0.9710785150527954,0.6608149409294128,302.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.089111328125,0.8046778440475464,0.4823210835456848,0.4646794497966766,302.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.089111328125,0.77896648645401,0.4377777576446533,2.0048704147338867,300.0890808105469,284.95001220703125,290.95001220703125,289.6441955566406,300.0867919921875,302.7206726074219,300.0888671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.416759490966797,1.5550271200481802e-05,5.416744232177734,-1.2119446992874146,1.0,0.0,0.0,406.4331359863281,410.0,-4.785835266113281,0.0,12928.6884765625,0.0,291.7475280761719,293.0641174316406,289.6145324707031,289.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3617077767848968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145080,302.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0890808105469,0.8830208778381348,0.6474031805992126,0.5878921747207642,302.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0890808105469,0.9639501571655272,0.8282667398452759,0.7871955037117004,302.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0890808105469,0.9990000128746032,0.9710785150527954,0.6608149409294128,302.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.089111328125,0.8046778440475464,0.4823210835456848,0.4646794497966766,302.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.089111328125,0.77896648645401,0.4377777576446533,2.0048704147338867,300.0890808105469,284.95001220703125,290.95001220703125,289.6441955566406,300.0867919921875,302.7206726074219,300.0888671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.416759490966797,1.5550271200481802e-05,5.416744232177734,-1.2119446992874146,1.0,0.0,0.0,406.4331359863281,410.0,-4.785835266113281,0.0,12928.6884765625,0.0,291.7475280761719,293.0641174316406,289.6145324707031,289.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3617077767848968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145140,302.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.8713169097900391,0.6390528678894043,0.5809566378593445,302.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.952318012714386,0.8219055533409119,0.7817590236663818,302.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.9989483952522278,0.966770887374878,0.6761716604232788,302.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.7927721738815308,0.4739308059215545,0.4573108255863189,302.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.7678695917129517,0.4305549561977386,1.9750523567199707,300.0862731933594,284.95001220703125,290.95001220703125,289.6565246582031,300.0838928222656,302.7157592773437,300.0860290527344,1.0,0.9970095157623292,0.0,0.0,1.0,1.0,-5.374835968017578,1.53114724525949e-05,5.374820709228516,-1.202134370803833,1.0,0.0,0.0,415.62884521484375,410.0,-3.52263617515564,0.0,12773.1640625,0.0,291.74713134765625,293.0640869140625,289.6188659667969,289.6177673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616789281368255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145200,302.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.8713169097900391,0.6390528678894043,0.5809566378593445,302.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.952318012714386,0.8219055533409119,0.7817590236663818,302.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.9989483952522278,0.966770887374878,0.6761716604232788,302.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.7927721738815308,0.4739308059215545,0.4573108255863189,302.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0862731933594,0.7678695917129517,0.4305549561977386,1.9750523567199707,300.0862731933594,284.95001220703125,290.95001220703125,289.6565246582031,300.0838928222656,302.7157592773437,300.0860290527344,1.0,0.9970095157623292,0.0,0.0,1.0,1.0,-5.374835968017578,1.53114724525949e-05,5.374820709228516,-1.202134370803833,1.0,0.0,0.0,415.62884521484375,410.0,-3.52263617515564,0.0,12773.1640625,0.0,291.74713134765625,293.0640869140625,289.6188659667969,289.6177673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616789281368255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145260,302.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.08477783203125,0.8612909317016602,0.6307147741317749,0.5739688277244568,302.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0847473144531,0.9418569207191468,0.8155667185783386,0.7762965559959412,302.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0847473144531,0.9926456809043884,0.9631304144859314,0.6741567254066467,302.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.08477783203125,0.7822459936141968,0.4655339121818542,0.4498684704303741,302.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.08477783203125,0.7582778334617615,0.4233491718769073,1.944979906082153,300.0847473144531,284.95001220703125,290.95001220703125,289.66900634765625,300.0823974609375,302.7129211425781,300.0845031738281,1.0,0.9907190203666688,0.0,0.0,1.0,1.0,-5.31252908706665,1.4960405678721145e-05,5.312514305114746,-1.187895894050598,1.0,0.0,0.0,421.7647399902344,410.0,-2.008498191833496,0.0,12473.75,0.0,291.74676513671875,293.0640563964844,289.6240234375,289.62274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.361684650182724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145320,302.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.08477783203125,0.8612909317016602,0.6307147741317749,0.5739688277244568,302.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0847473144531,0.9418569207191468,0.8155667185783386,0.7762965559959412,302.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0847473144531,0.9926456809043884,0.9631304144859314,0.6741567254066467,302.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.08477783203125,0.7822459936141968,0.4655339121818542,0.4498684704303741,302.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.08477783203125,0.7582778334617615,0.4233491718769073,1.944979906082153,300.0847473144531,284.95001220703125,290.95001220703125,289.66900634765625,300.0823974609375,302.7129211425781,300.0845031738281,1.0,0.9907190203666688,0.0,0.0,1.0,1.0,-5.31252908706665,1.4960405678721145e-05,5.312514305114746,-1.187895894050598,1.0,0.0,0.0,421.7647399902344,410.0,-2.008498191833496,0.0,12473.75,0.0,291.74676513671875,293.0640563964844,289.6240234375,289.62274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.361684650182724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145380,302.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.8537089824676514,0.6224989295005798,0.5669416189193726,302.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.9339963793754578,0.8093284368515015,0.7707788944244385,302.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.9880093336105348,0.9599693417549132,0.6721581220626831,302.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.7739250659942627,0.457260251045227,0.4423813223838806,302.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.7508634924888611,0.4162936210632324,1.914817452430725,300.0841979980469,284.95001220703125,290.95001220703125,289.6815795898437,300.08233642578125,302.7129211425781,300.0839538574219,1.0,0.983328342437744,0.0,0.0,1.0,1.0,-5.249936103820801,1.4612231097999027e-05,5.249921798706055,-1.173911690711975,1.0,0.0,0.0,424.4786682128906,410.0,-0.4195345640182495,0.0,12147.99609375,0.0,291.7463684082031,293.06402587890625,289.63006591796875,289.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3617262244224548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145440,302.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.8537089824676514,0.6224989295005798,0.5669416189193726,302.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.9339963793754578,0.8093284368515015,0.7707788944244385,302.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.9880093336105348,0.9599693417549132,0.6721581220626831,302.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.7739250659942627,0.457260251045227,0.4423813223838806,302.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.0841979980469,0.7508634924888611,0.4162936210632324,1.914817452430725,300.0841979980469,284.95001220703125,290.95001220703125,289.6815795898437,300.08233642578125,302.7129211425781,300.0839538574219,1.0,0.983328342437744,0.0,0.0,1.0,1.0,-5.249936103820801,1.4612231097999027e-05,5.249921798706055,-1.173911690711975,1.0,0.0,0.0,424.4786682128906,410.0,-0.4195345640182495,0.0,12147.99609375,0.0,291.7463684082031,293.06402587890625,289.63006591796875,289.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3617262244224548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145500,302.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0844421386719,0.8504352569580078,0.6184400320053101,0.5634440779685974,302.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0844421386719,0.9306409358978271,0.8062430024147034,0.7680238485336304,302.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.0844421386719,0.9860765337944032,0.95847088098526,0.6712104678153992,302.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.0844116210937,0.7702444195747375,0.453175812959671,0.4386574029922485,302.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0844116210937,0.7476271986961365,0.4128288626670837,1.899878978729248,300.0844421386719,284.95001220703125,290.95001220703125,289.6878967285156,300.082763671875,302.7135009765625,300.0841979980469,1.0,0.979442834854126,0.0,0.0,1.0,1.0,-5.218782901763916,1.4440488484979142e-05,5.218768119812012,-1.1669517755508425,1.0,0.0,0.0,425.1255493164063,410.0,0.329231858253479,0.0,11982.3896484375,0.0,291.7461853027344,293.06402587890625,289.6333923339844,289.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3617626428604126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145560,302.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.0848083496094,0.8473165035247803,0.6144014596939087,0.5599572062492371,302.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0848083496094,0.9274501204490662,0.8031702041625977,0.7652732729911804,302.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0848083496094,0.9842366576194764,0.9569922685623168,0.6702746152877808,302.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.0848083496094,0.7667103409767151,0.4491136372089386,0.4349465072154999,302.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0848083496094,0.7445357441902161,0.4093906283378601,1.885022759437561,300.0848083496094,284.95001220703125,290.95001220703125,289.6942443847656,300.0833435058594,302.7142639160156,300.0845947265625,1.0,0.9755197167396544,0.0,0.0,1.0,1.0,-5.187717437744141,1.4270255633164196e-05,5.1877031326293945,-1.1600110530853271,1.0,0.0,0.0,425.5960083007813,410.0,1.011972427368164,0.0,11817.5537109375,0.0,291.7460021972656,293.0639953613281,289.6368713378906,289.6351928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618049621582031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145620,302.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.8415547013282776,0.6064105033874512,0.5530359148979187,302.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.9216200113296508,0.7970735430717468,0.7597935199737549,302.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.9808843731880188,0.9540921449661256,0.6684329509735107,302.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.7601092457771301,0.4410845637321472,0.4275887012481689,302.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.7387983798980713,0.4026279151439667,1.855700135231018,300.0860900878906,284.95001220703125,290.95001220703125,289.7069091796875,300.0849304199219,302.71636962890625,300.0859069824219,1.0,0.9676246643066406,0.0,0.0,1.0,1.0,-5.126374244689941,1.393711136188358e-05,5.1263604164123535,-1.1463053226470947,1.0,0.0,0.0,425.9778137207031,410.0,2.0566115379333496,0.0,11492.0458984375,0.0,291.74560546875,293.06396484375,289.6443786621094,289.6425476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3619120419025421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145680,302.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.8415547013282776,0.6064105033874512,0.5530359148979187,302.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.9216200113296508,0.7970735430717468,0.7597935199737549,302.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.9808843731880188,0.9540921449661256,0.6684329509735107,302.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.7601092457771301,0.4410845637321472,0.4275887012481689,302.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.0860900878906,0.7387983798980713,0.4026279151439667,1.855700135231018,300.0860900878906,284.95001220703125,290.95001220703125,289.7069091796875,300.0849304199219,302.71636962890625,300.0859069824219,1.0,0.9676246643066406,0.0,0.0,1.0,1.0,-5.126374244689941,1.393711136188358e-05,5.1263604164123535,-1.1463053226470947,1.0,0.0,0.0,425.9778137207031,410.0,2.0566115379333496,0.0,11492.0458984375,0.0,291.74560546875,293.06396484375,289.6443786621094,289.6425476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3619120419025421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145740,302.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877990722656,0.836125373840332,0.5985074043273926,0.5461779236793518,302.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877990722656,0.9161965250968932,0.791021466255188,0.7543407082557678,302.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877990722656,0.977703332901001,0.951228678226471,0.6666099429130554,302.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877685546875,0.7538610100746155,0.4331534504890442,0.4203073978424072,302.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877685546875,0.7333747148513794,0.3959821164608001,1.826829433441162,300.0877990722656,284.95001220703125,290.95001220703125,289.7195739746094,300.0868530273437,302.7188720703125,300.0876159667969,1.0,0.9597541093826294,0.0,0.0,1.0,1.0,-5.06571102142334,1.3611580470751504e-05,5.065697193145752,-1.1327508687973022,1.0,0.0,0.0,426.0679016113281,410.0,2.8079757690429688,0.0,11174.490234375,0.0,291.7452392578125,293.06396484375,289.6524658203125,289.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3620384037494659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145800,302.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877990722656,0.836125373840332,0.5985074043273926,0.5461779236793518,302.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877990722656,0.9161965250968932,0.791021466255188,0.7543407082557678,302.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877990722656,0.977703332901001,0.951228678226471,0.6666099429130554,302.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877685546875,0.7538610100746155,0.4331534504890442,0.4203073978424072,302.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0877685546875,0.7333747148513794,0.3959821164608001,1.826829433441162,300.0877990722656,284.95001220703125,290.95001220703125,289.7195739746094,300.0868530273437,302.7188720703125,300.0876159667969,1.0,0.9597541093826294,0.0,0.0,1.0,1.0,-5.06571102142334,1.3611580470751504e-05,5.065697193145752,-1.1327508687973022,1.0,0.0,0.0,426.0679016113281,410.0,2.8079757690429688,0.0,11174.490234375,0.0,291.7452392578125,293.06396484375,289.6524658203125,289.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3620384037494659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145860,302.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897521972656,0.8309245705604553,0.5906848907470703,0.5393807291984558,302.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897521972656,0.9111185669898988,0.7850059270858765,0.748911440372467,302.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897521972656,0.9746266603469848,0.9483875036239624,0.6647962927818298,302.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897216796875,0.7478848695755005,0.425311803817749,0.4130990505218506,302.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897216796875,0.7281531691551208,0.3894432783126831,1.7983864545822144,300.0897521972656,284.95001220703125,290.95001220703125,289.732177734375,300.0889587402344,302.7216491699219,300.0895690917969,1.0,0.9519640207290648,0.0,0.0,1.0,1.0,-5.005806922912598,1.3293950360093731e-05,5.005793571472168,-1.1193679571151731,1.0,0.0,0.0,425.997802734375,410.0,3.343193531036377,0.0,10865.9091796875,0.0,291.7448425292969,293.0639343261719,289.6610412597656,289.658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621788024902344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145920,302.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897521972656,0.8309245705604553,0.5906848907470703,0.5393807291984558,302.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897521972656,0.9111185669898988,0.7850059270858765,0.748911440372467,302.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897521972656,0.9746266603469848,0.9483875036239624,0.6647962927818298,302.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897216796875,0.7478848695755005,0.425311803817749,0.4130990505218506,302.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0897216796875,0.7281531691551208,0.3894432783126831,1.7983864545822144,300.0897521972656,284.95001220703125,290.95001220703125,289.732177734375,300.0889587402344,302.7216491699219,300.0895690917969,1.0,0.9519640207290648,0.0,0.0,1.0,1.0,-5.005806922912598,1.3293950360093731e-05,5.005793571472168,-1.1193679571151731,1.0,0.0,0.0,425.997802734375,410.0,3.343193531036377,0.0,10865.9091796875,0.0,291.7448425292969,293.0639343261719,289.6610412597656,289.658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621788024902344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18145980,302.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.8258554935455322,0.5829278230667114,0.5326350331306458,302.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.9063441753387452,0.7790177464485168,0.7435013651847839,302.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.9715930223464966,0.945559859275818,0.6629883050918579,302.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.7421032786369324,0.4175423681735992,0.4059517383575439,302.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.7230183482170105,0.3829910159111023,1.770300030708313,300.09185791015625,284.95001220703125,290.95001220703125,289.7446594238281,300.0912170410156,302.724609375,300.0917053222656,1.0,0.9442530870437622,0.0,0.0,1.0,1.0,-4.946433067321777,1.2982885891688056e-05,4.946420192718506,-1.1061029434204102,1.0,0.0,0.0,425.866455078125,410.0,3.7469382286071777,0.0,10565.9658203125,0.0,291.7444763183594,293.0639038085937,289.66998291015625,289.6677551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3623287975788116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146040,302.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.8258554935455322,0.5829278230667114,0.5326350331306458,302.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.9063441753387452,0.7790177464485168,0.7435013651847839,302.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.9715930223464966,0.945559859275818,0.6629883050918579,302.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.7421032786369324,0.4175423681735992,0.4059517383575439,302.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.09185791015625,0.7230183482170105,0.3829910159111023,1.770300030708313,300.09185791015625,284.95001220703125,290.95001220703125,289.7446594238281,300.0912170410156,302.724609375,300.0917053222656,1.0,0.9442530870437622,0.0,0.0,1.0,1.0,-4.946433067321777,1.2982885891688056e-05,4.946420192718506,-1.1061029434204102,1.0,0.0,0.0,425.866455078125,410.0,3.7469382286071777,0.0,10565.9658203125,0.0,291.7444763183594,293.0639038085937,289.66998291015625,289.6677551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3623287975788116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146100,302.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.09295654296875,0.8233628869056702,0.5790769457817078,0.529283881187439,302.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0929870605469,0.904087781906128,0.776034414768219,0.740803599357605,302.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0929870605469,0.9700976014137268,0.9441506266593932,0.6620857119560242,302.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.09295654296875,0.7392828464508057,0.4136878848075866,0.4024035632610321,302.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.09295654296875,0.7204675078392029,0.3798011839389801,1.7564057111740112,300.0929870605469,284.95001220703125,290.95001220703125,289.7508544921875,300.0924072265625,302.72613525390625,300.0928039550781,1.0,0.9404390454292296,0.0,0.0,1.0,1.0,-4.917027950286865,1.2830212654080242e-05,4.917015075683594,-1.0995358228683472,1.0,0.0,0.0,425.7759094238281,410.0,3.902754306793213,0.0,10419.42578125,0.0,291.7442626953125,293.0638732910156,289.6745910644531,289.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624070584774017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146160,302.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0941162109375,0.8208858966827393,0.5752443075180054,0.5259475111961365,302.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.0941162109375,0.9019137024879456,0.7730579972267151,0.7381109595298767,302.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0941162109375,0.96861070394516,0.9427441954612732,0.6611841917037964,302.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0941162109375,0.7364994287490845,0.4098531901836395,0.3988725841045379,302.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0940856933594,0.71791011095047,0.3766351044178009,1.742611527442932,300.0941162109375,284.95001220703125,290.95001220703125,289.75701904296875,300.0935974121094,302.72772216796875,300.0939636230469,1.0,0.9366515874862672,0.0,0.0,1.0,1.0,-4.8877854347229,1.267929019377334e-05,4.887773036956787,-1.0930019617080688,1.0,0.0,0.0,425.6785888671875,410.0,4.041200160980225,0.0,10275.1435546875,0.0,291.7440795898437,293.0638732910156,289.67926025390625,289.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624873459339142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146220,302.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.09649658203125,0.8159583806991577,0.5676364302635193,0.519321084022522,302.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.09649658203125,0.897668182849884,0.7671257257461548,0.7327404022216797,302.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.09649658203125,0.9656673073768616,0.9399385452270508,0.6593831181526184,302.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.09649658203125,0.7310273051261902,0.4022459089756012,0.3918643295764923,302.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0964660644531,0.7127350568771362,0.3703776895999908,1.7153364419937134,300.09649658203125,284.95001220703125,290.95001220703125,289.7691650390625,300.0960693359375,302.7309265136719,300.0963439941406,1.0,0.9291665554046632,0.0,0.0,1.0,1.0,-4.829861164093018,1.238300683326088e-05,4.829848766326904,-1.0800577402114868,1.0,0.0,0.0,425.4617614746094,410.0,4.257718563079834,0.0,9993.44140625,0.0,291.7436828613281,293.0638427734375,289.6888427734375,289.6864624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3626533448696136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146280,302.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.09649658203125,0.8159583806991577,0.5676364302635193,0.519321084022522,302.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.09649658203125,0.897668182849884,0.7671257257461548,0.7327404022216797,302.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.09649658203125,0.9656673073768616,0.9399385452270508,0.6593831181526184,302.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.09649658203125,0.7310273051261902,0.4022459089756012,0.3918643295764923,302.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0964660644531,0.7127350568771362,0.3703776895999908,1.7153364419937134,300.09649658203125,284.95001220703125,290.95001220703125,289.7691650390625,300.0960693359375,302.7309265136719,300.0963439941406,1.0,0.9291665554046632,0.0,0.0,1.0,1.0,-4.829861164093018,1.238300683326088e-05,4.829848766326904,-1.0800577402114868,1.0,0.0,0.0,425.4617614746094,410.0,4.257718563079834,0.0,9993.44140625,0.0,291.7436828613281,293.0638427734375,289.6888427734375,289.6864624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3626533448696136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146340,302.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.8109859824180603,0.5600871443748474,0.5127427577972412,302.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.8934939503669739,0.7612136602401733,0.7273849844932556,302.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.0989685058594,0.9627329111099244,0.9371393918991088,0.6575842499732971,302.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.7256049513816833,0.3947015702724457,0.3849111497402191,302.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.7073584794998169,0.3641961514949798,1.688382863998413,300.09893798828125,284.95001220703125,290.95001220703125,289.78106689453125,300.0986022949219,302.7342529296875,300.0987854003906,1.0,0.9217703938484192,0.0,0.0,1.0,1.0,-4.772378444671631,1.209249057865236e-05,4.772366046905518,-1.067210674285889,1.0,0.0,0.0,425.2531127929688,410.0,4.423696517944336,0.0,9719.8271484375,0.0,291.7433166503906,293.0638122558594,289.6986694335937,289.6961975097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362823873758316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146400,302.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.8109859824180603,0.5600871443748474,0.5127427577972412,302.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.8934939503669739,0.7612136602401733,0.7273849844932556,302.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.0989685058594,0.9627329111099244,0.9371393918991088,0.6575842499732971,302.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.7256049513816833,0.3947015702724457,0.3849111497402191,302.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.7073584794998169,0.3641961514949798,1.688382863998413,300.09893798828125,284.95001220703125,290.95001220703125,289.78106689453125,300.0986022949219,302.7342529296875,300.0987854003906,1.0,0.9217703938484192,0.0,0.0,1.0,1.0,-4.772378444671631,1.209249057865236e-05,4.772366046905518,-1.067210674285889,1.0,0.0,0.0,425.2531127929688,410.0,4.423696517944336,0.0,9719.8271484375,0.0,291.7433166503906,293.0638122558594,289.6986694335937,289.6961975097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362823873758316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146460,302.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014709472656,0.8059417009353638,0.5526179075241089,0.5062291622161865,302.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014709472656,0.8894248008728027,0.7553278803825378,0.7220479249954224,302.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014709472656,0.9598453640937804,0.9343482851982116,0.6557867527008057,302.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014404296875,0.7201985120773315,0.3872419893741607,0.3780312538146972,302.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014404296875,0.7019514441490173,0.3581167757511139,1.6618571281433103,300.1014709472656,284.95001220703125,290.95001220703125,289.792724609375,300.1011962890625,302.73760986328125,300.101318359375,1.0,0.9145074486732484,0.0,0.0,1.0,1.0,-4.715729713439941,1.1809614079538733e-05,4.715717792510986,-1.0545554161071775,1.0,0.0,0.0,425.0177917480469,410.0,4.548124313354492,0.0,9455.171875,0.0,291.742919921875,293.06378173828125,289.70867919921875,289.7061462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3629991710186004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146520,302.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014709472656,0.8059417009353638,0.5526179075241089,0.5062291622161865,302.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014709472656,0.8894248008728027,0.7553278803825378,0.7220479249954224,302.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014709472656,0.9598453640937804,0.9343482851982116,0.6557867527008057,302.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014404296875,0.7201985120773315,0.3872419893741607,0.3780312538146972,302.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1014404296875,0.7019514441490173,0.3581167757511139,1.6618571281433103,300.1014709472656,284.95001220703125,290.95001220703125,289.792724609375,300.1011962890625,302.73760986328125,300.101318359375,1.0,0.9145074486732484,0.0,0.0,1.0,1.0,-4.715729713439941,1.1809614079538733e-05,4.715717792510986,-1.0545554161071775,1.0,0.0,0.0,425.0177917480469,410.0,4.548124313354492,0.0,9455.171875,0.0,291.742919921875,293.06378173828125,289.70867919921875,289.7061462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3629991710186004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146580,302.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1040344238281,0.8008102178573608,0.5452020764350891,0.4997600317001343,302.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1040344238281,0.885412335395813,0.7494590282440186,0.7167239785194397,302.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1040344238281,0.9569578170776368,0.9315618276596068,0.6539908647537231,302.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.10400390625,0.7146672606468201,0.3798387944698334,0.3712013363838196,302.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.10400390625,0.696567177772522,0.3521055281162262,1.635623335838318,300.1040344238281,284.95001220703125,290.95001220703125,289.8040466308594,300.10382080078125,302.7410583496094,300.1039123535156,1.0,0.9073238968849182,0.0,0.0,1.0,1.0,-4.659415245056152,1.1531765267136508e-05,4.659403800964356,-1.041968584060669,1.0,0.0,0.0,424.8088684082031,410.0,4.647891998291016,0.0,9197.9111328125,0.0,291.7425537109375,293.0637512207031,289.71881103515625,289.7162170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.363176941871643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146640,302.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1040344238281,0.8008102178573608,0.5452020764350891,0.4997600317001343,302.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1040344238281,0.885412335395813,0.7494590282440186,0.7167239785194397,302.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1040344238281,0.9569578170776368,0.9315618276596068,0.6539908647537231,302.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.10400390625,0.7146672606468201,0.3798387944698334,0.3712013363838196,302.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.10400390625,0.696567177772522,0.3521055281162262,1.635623335838318,300.1040344238281,284.95001220703125,290.95001220703125,289.8040466308594,300.10382080078125,302.7410583496094,300.1039123535156,1.0,0.9073238968849182,0.0,0.0,1.0,1.0,-4.659415245056152,1.1531765267136508e-05,4.659403800964356,-1.041968584060669,1.0,0.0,0.0,424.8088684082031,410.0,4.647891998291016,0.0,9197.9111328125,0.0,291.7425537109375,293.0637512207031,289.71881103515625,289.7162170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.363176941871643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146700,302.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1053161621094,0.7982702255249023,0.541516900062561,0.4965434670448303,302.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1053466796875,0.8834415078163147,0.7465315461158752,0.7140663862228394,302.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1053466796875,0.9555305242538452,0.9301705360412598,0.6530928611755371,302.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1053161621094,0.7118290066719055,0.3761609494686126,0.36780646443367,302.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1053161621094,0.6938999891281128,0.3491286337375641,1.6226246356964111,300.1053466796875,284.95001220703125,290.95001220703125,289.8095703125,300.1051330566406,302.7427978515625,300.1051940917969,1.0,0.9037715196609496,0.0,0.0,1.0,1.0,-4.631492614746094,1.1395247383916283e-05,4.631481170654297,-1.0357341766357422,1.0,0.0,0.0,424.6938781738281,410.0,4.687989234924316,0.0,9072.1318359375,0.0,291.74237060546875,293.0637512207031,289.723876953125,289.7213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.36326664686203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146760,302.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.10662841796875,0.7957428097724915,0.5378460884094238,0.4933387041091919,302.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1066589355469,0.881488025188446,0.7436084151268005,0.7114119529724121,302.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1066589355469,0.9541077613830566,0.928780436515808,0.6521950960159302,302.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.10662841796875,0.7089129686355591,0.3724979758262634,0.3644246160984039,302.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.10662841796875,0.6912457942962646,0.3461698293685913,1.609702467918396,300.1066589355469,284.95001220703125,290.95001220703125,289.8149719238281,300.1064758300781,302.7445373535156,300.10650634765625,1.0,0.9002420902252197,0.0,0.0,1.0,1.0,-4.603684425354004,1.126010283769574e-05,4.603672981262207,-1.0295202732086182,1.0,0.0,0.0,424.5815734863281,410.0,4.729763507843018,0.0,8948.18359375,0.0,291.7421569824219,293.0637512207031,289.72900390625,289.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3633567690849304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146820,302.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1092834472656,0.7907570600509644,0.5305710434913635,0.4869840443134308,302.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1093139648437,0.8776538372039795,0.7377814650535583,0.7061169147491455,302.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1093139648437,0.9512996077537536,0.9260055422782898,0.6504002213478088,302.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1092834472656,0.7029765248298645,0.3652405738830566,0.3577210903167724,302.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1092834472656,0.6860163807868958,0.3403352200984955,1.5842105150222778,300.1093139648437,284.95001220703125,290.95001220703125,289.8255310058594,300.10919189453125,302.7480773925781,300.1091613769531,1.0,0.8932923078536987,0.0,0.0,1.0,1.0,-4.548748970031738,1.0995521734002978e-05,4.5487380027771,-1.017241597175598,1.0,0.0,0.0,424.3478088378906,410.0,4.8013014793396,0.0,8706.748046875,0.0,291.7417907714844,293.063720703125,289.7392272949219,289.73663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3635384738445282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18146880,302.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1092834472656,0.7907570600509644,0.5305710434913635,0.4869840443134308,302.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1093139648437,0.8776538372039795,0.7377814650535583,0.7061169147491455,302.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1093139648437,0.9512996077537536,0.9260055422782898,0.6504002213478088,302.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1092834472656,0.7029765248298645,0.3652405738830566,0.3577210903167724,302.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1092834472656,0.6860163807868958,0.3403352200984955,1.5842105150222778,300.1093139648437,284.95001220703125,290.95001220703125,289.8255310058594,300.10919189453125,302.7480773925781,300.1091613769531,1.0,0.8932923078536987,0.0,0.0,1.0,1.0,-4.548748970031738,1.0995521734002978e-05,4.5487380027771,-1.017241597175598,1.0,0.0,0.0,424.3478088378906,410.0,4.8013014793396,0.0,8706.748046875,0.0,291.7417907714844,293.063720703125,289.7392272949219,289.73663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3635384738445282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
