time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146940,302.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.11199951171875,0.7858459949493408,0.5233736634254456,0.4806942343711853,302.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.11199951171875,0.8738960027694702,0.7319769859313965,0.700838565826416,302.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.11199951171875,0.948521375656128,0.9232367873191832,0.6486068964004517,302.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1119689941406,0.6970517635345459,0.3580627143383026,0.3510880768299103,302.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1119689941406,0.6808761954307556,0.3345968127250671,1.5591299533843994,300.11199951171875,284.95001220703125,290.95001220703125,289.8356018066406,300.1119384765625,302.75164794921875,300.11187744140625,1.0,0.8864613771438599,0.0,0.0,1.0,1.0,-4.4944844245910645,1.0737302545749117e-05,4.494473457336426,-1.005113959312439,1.0,0.0,0.0,424.1235656738281,410.0,4.856624603271484,0.0,8473.12109375,0.0,291.74139404296875,293.0636901855469,289.7494506835937,289.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3637208938598633,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147000,302.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.11199951171875,0.7858459949493408,0.5233736634254456,0.4806942343711853,302.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.11199951171875,0.8738960027694702,0.7319769859313965,0.700838565826416,302.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.11199951171875,0.948521375656128,0.9232367873191832,0.6486068964004517,302.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1119689941406,0.6970517635345459,0.3580627143383026,0.3510880768299103,302.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1119689941406,0.6808761954307556,0.3345968127250671,1.5591299533843994,300.11199951171875,284.95001220703125,290.95001220703125,289.8356018066406,300.1119384765625,302.75164794921875,300.11187744140625,1.0,0.8864613771438599,0.0,0.0,1.0,1.0,-4.4944844245910645,1.0737302545749117e-05,4.494473457336426,-1.005113959312439,1.0,0.0,0.0,424.1235656738281,410.0,4.856624603271484,0.0,8473.12109375,0.0,291.74139404296875,293.0636901855469,289.7494506835937,289.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3637208938598633,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147060,302.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1147155761719,0.7809945344924927,0.5162330865859985,0.4744516611099243,302.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1147155761719,0.8701996803283691,0.7261884212493896,0.6955721378326416,302.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1147155761719,0.9457607865333556,0.920472264289856,0.6468145251274109,302.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1146850585937,0.691131591796875,0.3509427905082702,0.344506174325943,302.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1146850585937,0.6758084297180176,0.3289285898208618,1.534348726272583,300.1147155761719,284.95001220703125,290.95001220703125,289.84521484375,300.1147155761719,302.7552185058594,300.1145935058594,1.0,0.8797146677970886,0.0,0.0,1.0,1.0,-4.440613269805908,1.04840300991782e-05,4.440602779388428,-0.9930723905563354,1.0,0.0,0.0,423.9165954589844,410.0,4.900120258331299,0.0,8246.1455078125,0.0,291.74102783203125,293.06365966796875,289.7596130371094,289.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3639032542705536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147120,302.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1147155761719,0.7809945344924927,0.5162330865859985,0.4744516611099243,302.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1147155761719,0.8701996803283691,0.7261884212493896,0.6955721378326416,302.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1147155761719,0.9457607865333556,0.920472264289856,0.6468145251274109,302.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1146850585937,0.691131591796875,0.3509427905082702,0.344506174325943,302.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1146850585937,0.6758084297180176,0.3289285898208618,1.534348726272583,300.1147155761719,284.95001220703125,290.95001220703125,289.84521484375,300.1147155761719,302.7552185058594,300.1145935058594,1.0,0.8797146677970886,0.0,0.0,1.0,1.0,-4.440613269805908,1.04840300991782e-05,4.440602779388428,-0.9930723905563354,1.0,0.0,0.0,423.9165954589844,410.0,4.900120258331299,0.0,8246.1455078125,0.0,291.74102783203125,293.06365966796875,289.7596130371094,289.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3639032542705536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147180,302.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1174621582031,0.7762473821640015,0.5091729760169983,0.4682748019695282,302.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1174621582031,0.8665972352027893,0.7204219698905945,0.6903205513954163,302.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.11749267578125,0.9430586695671082,0.91771399974823,0.6450225710868835,302.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.117431640625,0.6852715611457825,0.3439036011695862,0.3379943668842315,302.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.117431640625,0.670866072177887,0.3233582377433777,1.5099788904190063,300.1174621582031,284.95001220703125,290.95001220703125,289.854248046875,300.1175231933594,302.7588806152344,300.1173400878906,1.0,0.8730971813201904,0.0,0.0,1.0,1.0,-4.3875651359558105,1.023762160912156e-05,4.38755464553833,-0.981219470500946,1.0,0.0,0.0,423.68695068359375,410.0,4.941904067993164,0.0,8026.64208984375,0.0,291.7406311035156,293.0636291503906,289.7696228027344,289.7670593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3640846312046051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147240,302.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1174621582031,0.7762473821640015,0.5091729760169983,0.4682748019695282,302.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1174621582031,0.8665972352027893,0.7204219698905945,0.6903205513954163,302.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.11749267578125,0.9430586695671082,0.91771399974823,0.6450225710868835,302.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.117431640625,0.6852715611457825,0.3439036011695862,0.3379943668842315,302.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.117431640625,0.670866072177887,0.3233582377433777,1.5099788904190063,300.1174621582031,284.95001220703125,290.95001220703125,289.854248046875,300.1175231933594,302.7588806152344,300.1173400878906,1.0,0.8730971813201904,0.0,0.0,1.0,1.0,-4.3875651359558105,1.023762160912156e-05,4.38755464553833,-0.981219470500946,1.0,0.0,0.0,423.68695068359375,410.0,4.941904067993164,0.0,8026.64208984375,0.0,291.7406311035156,293.0636291503906,289.7696228027344,289.7670593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3640846312046051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147300,302.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.11883544921875,0.7738921046257019,0.5056633353233337,0.4652042090892792,302.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1188659667969,0.8648102283477783,0.7175439596176147,0.6876993775367737,302.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1188659667969,0.9417058229446412,0.9163359999656676,0.644127368927002,302.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.11883544921875,0.6823466420173645,0.3404045104980469,0.3347574472427368,302.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.11883544921875,0.6684213280677795,0.3205980658531189,1.497904658317566,300.1188659667969,284.95001220703125,290.95001220703125,289.85858154296875,300.1189270019531,302.7606811523437,300.1187438964844,1.0,0.8698150515556335,0.0,0.0,1.0,1.0,-4.361124515533447,1.0115911209140904e-05,4.361114025115967,-0.9753084778785706,1.0,0.0,0.0,423.59222412109375,410.0,4.967673301696777,0.0,7919.20654296875,0.0,291.7404479980469,293.0636291503906,289.77459716796875,289.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3641749322414398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147360,302.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1202392578125,0.7715663909912109,0.5021713972091675,0.4621473848819732,302.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1202392578125,0.8630494475364685,0.7146708965301514,0.6850809454917908,302.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1202392578125,0.9403730034828186,0.914959728717804,0.643231987953186,302.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1202087402344,0.6794435381889343,0.3369228541851043,0.3315349221229553,302.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1202087402344,0.6660112142562866,0.3178589642047882,1.4859157800674438,300.1202392578125,284.95001220703125,290.95001220703125,289.8627319335937,300.1203308105469,302.76251220703125,300.1201171875,1.0,0.86656254529953,0.0,0.0,1.0,1.0,-4.33488655090332,9.995867003453895e-06,4.334876537322998,-0.9694474935531616,1.0,0.0,0.0,423.4834899902344,410.0,4.97722053527832,0.0,7813.43896484375,0.0,291.7402648925781,293.0635986328125,289.7795104980469,289.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3642648160457611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147420,302.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1230163574219,0.7669939994812012,0.4952483773231506,0.4560844004154205,302.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.123046875,0.8595888018608093,0.7089402079582214,0.6798549890518188,302.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.123046875,0.93774676322937,0.9122111797332764,0.6414416432380676,302.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1230163574219,0.6737020015716553,0.3300195634365082,0.32514289021492,302.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1230163574219,0.6612918376922607,0.3124538958072662,1.4622493982315063,300.123046875,284.95001220703125,290.95001220703125,289.8705749511719,300.1231689453125,302.7662353515625,300.1229248046875,1.0,0.8601511716842651,0.0,0.0,1.0,1.0,-4.282989501953125,9.7605607152218e-06,4.282979965209961,-0.95784729719162,1.0,0.0,0.0,423.2607727050781,410.0,5.015504360198975,0.0,7607.17724609375,0.0,291.7398681640625,293.0635681152344,289.7891540527344,289.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644426465034485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147480,302.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1230163574219,0.7669939994812012,0.4952483773231506,0.4560844004154205,302.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.123046875,0.8595888018608093,0.7089402079582214,0.6798549890518188,302.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.123046875,0.93774676322937,0.9122111797332764,0.6414416432380676,302.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1230163574219,0.6737020015716553,0.3300195634365082,0.32514289021492,302.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1230163574219,0.6612918376922607,0.3124538958072662,1.4622493982315063,300.123046875,284.95001220703125,290.95001220703125,289.8705749511719,300.1231689453125,302.7662353515625,300.1229248046875,1.0,0.8601511716842651,0.0,0.0,1.0,1.0,-4.282989501953125,9.7605607152218e-06,4.282979965209961,-0.95784729719162,1.0,0.0,0.0,423.2607727050781,410.0,5.015504360198975,0.0,7607.17724609375,0.0,291.7398681640625,293.0635681152344,289.7891540527344,289.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644426465034485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147540,302.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258544921875,0.7624931931495667,0.4883797466754913,0.4500673115253448,302.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258544921875,0.8561795949935913,0.7032229900360107,0.6746393442153931,302.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258544921875,0.9351413249969482,0.9094661474227904,0.6396523714065552,302.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258239746094,0.6680202484130859,0.3231696784496307,0.3187986016273498,302.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258239746094,0.6566691994667053,0.3071139454841614,1.43886399269104,300.1258544921875,284.95001220703125,290.95001220703125,289.87774658203125,300.12603759765625,302.7699279785156,300.125732421875,1.0,0.8538158535957336,0.0,0.0,1.0,1.0,-4.231418132781982,9.529539966024458e-06,4.231408596038818,-0.9463186860084534,1.0,0.0,0.0,423.0618896484375,410.0,5.048801422119141,0.0,7406.66796875,0.0,291.739501953125,293.06353759765625,289.7985534667969,289.7961730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3646184504032135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147600,302.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258544921875,0.7624931931495667,0.4883797466754913,0.4500673115253448,302.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258544921875,0.8561795949935913,0.7032229900360107,0.6746393442153931,302.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258544921875,0.9351413249969482,0.9094661474227904,0.6396523714065552,302.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258239746094,0.6680202484130859,0.3231696784496307,0.3187986016273498,302.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1258239746094,0.6566691994667053,0.3071139454841614,1.43886399269104,300.1258544921875,284.95001220703125,290.95001220703125,289.87774658203125,300.12603759765625,302.7699279785156,300.125732421875,1.0,0.8538158535957336,0.0,0.0,1.0,1.0,-4.231418132781982,9.529539966024458e-06,4.231408596038818,-0.9463186860084534,1.0,0.0,0.0,423.0618896484375,410.0,5.048801422119141,0.0,7406.66796875,0.0,291.739501953125,293.06353759765625,289.7985534667969,289.7961730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3646184504032135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147660,302.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1286926269531,0.7581090927124023,0.4815921187400818,0.4441165626049042,302.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1286926269531,0.8528561592102051,0.697525680065155,0.6694366931915283,302.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.12872314453125,0.9326038360595704,0.9067269563674928,0.6378632187843323,302.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.128662109375,0.6624560952186584,0.3163971900939941,0.3125215470790863,302.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.128662109375,0.6521928906440735,0.3018684685230255,1.4158756732940674,300.1286926269531,284.95001220703125,290.95001220703125,289.8829650878906,300.1289367675781,302.773681640625,300.12860107421875,1.0,0.8476059436798096,0.0,0.0,1.0,1.0,-4.180669784545898,9.304946615884546e-06,4.180660247802734,-0.9349787831306458,1.0,0.0,0.0,422.8372497558594,410.0,5.086197853088379,0.0,7212.7509765625,0.0,291.7391052246094,293.06353759765625,289.80743408203125,289.8051452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647879958152771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147720,302.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1286926269531,0.7581090927124023,0.4815921187400818,0.4441165626049042,302.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1286926269531,0.8528561592102051,0.697525680065155,0.6694366931915283,302.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.12872314453125,0.9326038360595704,0.9067269563674928,0.6378632187843323,302.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.128662109375,0.6624560952186584,0.3163971900939941,0.3125215470790863,302.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.128662109375,0.6521928906440735,0.3018684685230255,1.4158756732940674,300.1286926269531,284.95001220703125,290.95001220703125,289.8829650878906,300.1289367675781,302.773681640625,300.12860107421875,1.0,0.8476059436798096,0.0,0.0,1.0,1.0,-4.180669784545898,9.304946615884546e-06,4.180660247802734,-0.9349787831306458,1.0,0.0,0.0,422.8372497558594,410.0,5.086197853088379,0.0,7212.7509765625,0.0,291.7391052246094,293.06353759765625,289.80743408203125,289.8051452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647879958152771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147780,302.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1315612792969,0.7538025379180908,0.4748630225658417,0.4382153451442718,302.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1315612792969,0.849581778049469,0.6918424963951111,0.6642448306083679,302.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.131591796875,0.9300935864448548,0.9039914608001708,0.6360753178596497,302.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.13153076171875,0.6569806933403015,0.3096802532672882,0.3062942922115326,302.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.13153076171875,0.6478209495544434,0.2966908812522888,1.3931808471679688,300.1315612792969,284.95001220703125,290.95001220703125,289.88507080078125,300.1318664550781,302.7774658203125,300.1314697265625,1.0,0.8414755463600159,0.0,0.0,1.0,1.0,-4.130282402038574,9.084632438316476e-06,4.130273342132568,-0.9237163066864014,1.0,0.0,0.0,422.6353149414063,398.0,5.121548175811768,0.0,7024.35498046875,0.0,291.7387084960937,293.0635070800781,289.8157043457031,289.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3649508357048034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147840,302.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1315612792969,0.7538025379180908,0.4748630225658417,0.4382153451442718,302.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1315612792969,0.849581778049469,0.6918424963951111,0.6642448306083679,302.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.131591796875,0.9300935864448548,0.9039914608001708,0.6360753178596497,302.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.13153076171875,0.6569806933403015,0.3096802532672882,0.3062942922115326,302.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.13153076171875,0.6478209495544434,0.2966908812522888,1.3931808471679688,300.1315612792969,284.95001220703125,290.95001220703125,289.88507080078125,300.1318664550781,302.7774658203125,300.1314697265625,1.0,0.8414755463600159,0.0,0.0,1.0,1.0,-4.130282402038574,9.084632438316476e-06,4.130273342132568,-0.9237163066864014,1.0,0.0,0.0,422.6353149414063,398.0,5.121548175811768,0.0,7024.35498046875,0.0,291.7387084960937,293.0635070800781,289.8157043457031,289.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3649508357048034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147900,302.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.13311767578125,0.7526482343673706,0.4715152680873871,0.4351801574230194,302.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.13311767578125,0.8490733504295349,0.6890032291412354,0.6615471243858337,302.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1331481933594,0.9303402304649352,0.9026239514350892,0.6351046562194824,302.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1330871582031,0.6551353335380554,0.3063360750675201,0.3030899465084076,302.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1330871582031,0.6464892029762268,0.2941199541091919,1.381420016288757,300.13311767578125,284.95001220703125,290.95001220703125,289.8850402832031,300.1334533691406,302.77935791015625,300.1330261230469,1.0,0.8370129466056824,0.0,0.0,1.0,1.0,-4.104142189025879,8.971358511189464e-06,4.104133605957031,-0.9178338050842284,1.0,0.0,0.0,419.850341796875,398.0,5.256805419921875,0.0,6909.3076171875,0.0,291.738525390625,293.0634765625,289.8196105957031,289.817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650305271148681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18147960,302.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346435546875,0.7519347071647644,0.4681926965713501,0.432122141122818,302.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346740722656,0.8490632176399231,0.6861727833747864,0.6588096022605896,302.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346740722656,0.9312568306922911,0.901261568069458,0.634102463722229,302.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346130371094,0.653679370880127,0.3030145764350891,0.2998591363430023,302.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346130371094,0.6455352902412415,0.2915761172771454,1.3695536851882937,300.1346435546875,284.95001220703125,290.95001220703125,289.8843078613281,300.1349792480469,302.78131103515625,300.1345520019531,1.0,0.832183301448822,0.0,0.0,1.0,1.0,-4.077794551849365,8.857937245920766e-06,4.077785968780518,-0.9119337797164916,1.0,0.0,0.0,415.8970947265625,386.0,5.304292678833008,0.0,6786.49365234375,0.0,291.73834228515625,293.0634765625,289.8232421875,289.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365106999874115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148020,302.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1377258300781,0.7511255145072937,0.4616124331951141,0.4260041713714599,302.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.13775634765625,0.849747896194458,0.6805377006530762,0.6532950401306152,302.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.13775634765625,0.9340416789054872,0.8985514044761658,0.632061779499054,302.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1376953125,0.6513015031814575,0.2964329123497009,0.293391615152359,302.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1376953125,0.6441603302955627,0.2865609228610992,1.3458447456359863,300.13775634765625,284.95001220703125,290.95001220703125,289.8808288574219,300.1381225585937,302.7853088378906,300.1376342773437,1.0,0.8218740820884705,0.0,0.0,1.0,1.0,-4.025004386901856,8.632891876914073e-06,4.024995803833008,-0.9001224040985107,1.0,0.0,0.0,406.4518737792969,374.0,5.39552116394043,0.0,6534.0302734375,0.0,291.7379455566406,293.0634460449219,289.82958984375,289.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365250289440155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148080,302.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1377258300781,0.7511255145072937,0.4616124331951141,0.4260041713714599,302.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.13775634765625,0.849747896194458,0.6805377006530762,0.6532950401306152,302.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.13775634765625,0.9340416789054872,0.8985514044761658,0.632061779499054,302.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1376953125,0.6513015031814575,0.2964329123497009,0.293391615152359,302.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1376953125,0.6441603302955627,0.2865609228610992,1.3458447456359863,300.13775634765625,284.95001220703125,290.95001220703125,289.8808288574219,300.1381225585937,302.7853088378906,300.1376342773437,1.0,0.8218740820884705,0.0,0.0,1.0,1.0,-4.025004386901856,8.632891876914073e-06,4.024995803833008,-0.9001224040985107,1.0,0.0,0.0,406.4518737792969,374.0,5.39552116394043,0.0,6534.0302734375,0.0,291.7379455566406,293.0634460449219,289.82958984375,289.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365250289440155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148140,302.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1394958496094,0.750944197177887,0.45796799659729,0.4225898385047912,302.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1395263671875,0.8504437208175659,0.6773982048034668,0.6501961946487427,302.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1395263671875,0.936019241809845,0.8970427513122559,0.630906343460083,302.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.13946533203125,0.650200366973877,0.2927862703800201,0.2897806763648987,302.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.13946533203125,0.6436265110969543,0.283798485994339,1.3326514959335327,300.1394958496094,284.95001220703125,290.95001220703125,289.8778076171875,300.1399230957031,302.78759765625,300.139404296875,1.0,0.8158499598503113,0.0,0.0,1.0,1.0,-3.995565176010132,8.508667633577716e-06,3.995556592941284,-0.893538773059845,1.0,0.0,0.0,400.5452575683594,374.0,5.455021381378174,0.0,6391.29345703125,0.0,291.7377319335937,293.0634155273437,289.83251953125,289.8311462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653238713741302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148200,302.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1408386230469,0.7508894801139832,0.4551268219947815,0.419918954372406,302.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.140869140625,0.8510918021202087,0.6749386191368103,0.647760808467865,302.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.140869140625,0.9377058148384094,0.8958610892295837,0.6299957633018494,302.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.14080810546875,0.6494050025939941,0.2899386286735534,0.2869528234004974,302.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.14080810546875,0.6432824730873108,0.2816487848758697,1.322344183921814,300.140869140625,284.95001220703125,290.95001220703125,289.8749084472656,300.1412658691406,302.7893371582031,300.1407470703125,1.0,0.8110452890396118,0.0,0.0,1.0,1.0,-3.972521305084229,8.412067472818308e-06,3.97251296043396,-0.8883859515190125,1.0,0.0,0.0,395.7381286621094,362.0,5.445440769195557,0.0,6279.59228515625,0.0,291.7375793457031,293.0634155273437,289.8345642089844,289.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653778731822967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148260,302.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.14373779296875,0.7510166168212891,0.4487536251544952,0.4139036238193512,302.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1437683105469,0.8528505563735962,0.6693710684776306,0.6422290802001953,302.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1437683105469,0.9418981671333312,0.8931851983070374,0.6279203295707703,302.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1437072753906,0.6477870941162109,0.2835263311862945,0.2805640697479248,302.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1437072753906,0.642713189125061,0.2768339216709137,1.2991516590118408,300.14373779296875,284.95001220703125,290.95001220703125,289.8667297363281,300.14410400390625,302.79296875,300.1436462402344,1.0,0.7999650835990906,0.0,0.0,1.0,1.0,-3.920540571212769,8.196214366762433e-06,3.920532464981079,-0.8767647743225098,1.0,0.0,0.0,384.4176635742188,350.0,5.278246879577637,0.0,6028.53466796875,0.0,291.7371826171875,293.0633850097656,289.8380432128906,289.837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654852509498596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148320,302.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.14373779296875,0.7510166168212891,0.4487536251544952,0.4139036238193512,302.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1437683105469,0.8528505563735962,0.6693710684776306,0.6422290802001953,302.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1437683105469,0.9418981671333312,0.8931851983070374,0.6279203295707703,302.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1437072753906,0.6477870941162109,0.2835263311862945,0.2805640697479248,302.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1437072753906,0.642713189125061,0.2768339216709137,1.2991516590118408,300.14373779296875,284.95001220703125,290.95001220703125,289.8667297363281,300.14410400390625,302.79296875,300.1436462402344,1.0,0.7999650835990906,0.0,0.0,1.0,1.0,-3.920540571212769,8.196214366762433e-06,3.920532464981079,-0.8767647743225098,1.0,0.0,0.0,384.4176635742188,350.0,5.278246879577637,0.0,6028.53466796875,0.0,291.7371826171875,293.0633850097656,289.8380432128906,289.837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654852509498596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148380,302.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.14654541015625,0.7514084577560425,0.4424838423728943,0.4079666137695312,302.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.14654541015625,0.8549150824546814,0.6638323068618774,0.6367091536521912,302.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1465759277344,0.9464436769485474,0.8905208706855774,0.6258422136306763,302.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1465148925781,0.6463527679443359,0.2771905362606048,0.274232417345047,302.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1465148925781,0.6423653364181519,0.2721102237701416,1.2762973308563232,300.14654541015625,284.95001220703125,290.95001220703125,289.85650634765625,300.1469116210937,302.79656982421875,300.1464538574219,1.0,0.7887528538703918,0.0,0.0,1.0,1.0,-3.869112730026245,7.985454431036487e-06,3.869104623794556,-0.8652685284614563,1.0,0.0,0.0,372.802001953125,338.0,5.15047550201416,0.0,5783.08837890625,0.0,291.73681640625,293.0633544921875,289.840087890625,289.8395690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655724227428436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148440,302.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.14654541015625,0.7514084577560425,0.4424838423728943,0.4079666137695312,302.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.14654541015625,0.8549150824546814,0.6638323068618774,0.6367091536521912,302.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1465759277344,0.9464436769485474,0.8905208706855774,0.6258422136306763,302.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1465148925781,0.6463527679443359,0.2771905362606048,0.274232417345047,302.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1465148925781,0.6423653364181519,0.2721102237701416,1.2762973308563232,300.14654541015625,284.95001220703125,290.95001220703125,289.85650634765625,300.1469116210937,302.79656982421875,300.1464538574219,1.0,0.7887528538703918,0.0,0.0,1.0,1.0,-3.869112730026245,7.985454431036487e-06,3.869104623794556,-0.8652685284614563,1.0,0.0,0.0,372.802001953125,338.0,5.15047550201416,0.0,5783.08837890625,0.0,291.73681640625,293.0633544921875,289.840087890625,289.8395690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655724227428436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148500,302.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.14794921875,0.751687228679657,0.4393813908100128,0.4050241410732269,302.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.14794921875,0.8560470342636108,0.6610730290412903,0.6339548230171204,302.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1479797363281,0.948818862438202,0.8891926407814026,0.6248031854629517,302.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1479187011719,0.6456891894340515,0.2740488648414612,0.2710875272750854,302.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1479187011719,0.6422606706619263,0.2697795927524566,1.2649927139282229,300.14794921875,284.95001220703125,290.95001220703125,289.8507080078125,300.1483459472656,302.7983703613281,300.1478576660156,1.0,0.7831181883811951,0.0,0.0,1.0,1.0,-3.843616962432861,7.882000318204518e-06,3.843609094619751,-0.8595712184906006,1.0,0.0,0.0,366.9328308105469,338.0,5.119165420532227,0.0,5662.76318359375,0.0,291.73663330078125,293.0633544921875,289.840576171875,289.8402709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656093180179596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148560,302.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493530273437,0.752021849155426,0.4363013207912445,0.4020999372005462,302.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493835449219,0.8572466969490051,0.6583211421966553,0.6312050819396973,302.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493835449219,0.9512572288513184,0.8878673911094666,0.6237645745277405,302.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493225097656,0.6450614333152771,0.2709258794784546,0.2679580152034759,302.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493225097656,0.6422033309936523,0.2674710750579834,1.2537771463394165,300.1493530273437,284.95001220703125,290.95001220703125,289.844482421875,300.1497802734375,302.8002319335937,300.1492614746094,1.0,0.777468204498291,0.0,0.0,1.0,1.0,-3.81827712059021,7.779854058753699e-06,3.8182692527771,-0.8539071083068848,1.0,0.0,0.0,361.0306701660156,326.0,5.1107096672058105,0.0,5544.09765625,0.0,291.7364196777344,293.0633544921875,289.8406982421875,289.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656415045261383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148620,302.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1522216796875,0.7528737783432007,0.4302147626876831,0.3963117301464081,302.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1522216796875,0.859865128993988,0.6528425812721252,0.6257222294807434,302.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1522521972656,0.9563209414482116,0.8852261900901794,0.6216890215873718,302.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1521911621094,0.6439255475997925,0.2647432386875152,0.2617521286010742,302.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1521911621094,0.6422460079193115,0.2629290819168091,1.2316523790359497,300.1522216796875,284.95001220703125,290.95001220703125,289.830810546875,300.1526794433594,302.803955078125,300.1521301269531,1.0,0.7661376595497131,0.0,0.0,1.0,1.0,-3.768174409866333,7.579872544738464e-06,3.7681667804718018,-0.8427061438560486,1.0,0.0,0.0,349.13067626953125,314.0,5.130678176879883,0.0,5311.951171875,0.0,291.7360534667969,293.0633239746094,289.839599609375,289.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656902015209198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148680,302.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1522216796875,0.7528737783432007,0.4302147626876831,0.3963117301464081,302.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1522216796875,0.859865128993988,0.6528425812721252,0.6257222294807434,302.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1522521972656,0.9563209414482116,0.8852261900901794,0.6216890215873718,302.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1521911621094,0.6439255475997925,0.2647432386875152,0.2617521286010742,302.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1521911621094,0.6422460079193115,0.2629290819168091,1.2316523790359497,300.1522216796875,284.95001220703125,290.95001220703125,289.830810546875,300.1526794433594,302.803955078125,300.1521301269531,1.0,0.7661376595497131,0.0,0.0,1.0,1.0,-3.768174409866333,7.579872544738464e-06,3.7681667804718018,-0.8427061438560486,1.0,0.0,0.0,349.13067626953125,314.0,5.130678176879883,0.0,5311.951171875,0.0,291.7360534667969,293.0633239746094,289.839599609375,289.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656902015209198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148740,302.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1551208496094,0.7538872361183167,0.4241951406002044,0.3905820250511169,302.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1551208496094,0.8626974821090698,0.6473878622055054,0.6202597618103027,302.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1551208496094,0.9615057706832886,0.8825933337211609,0.6196181774139404,302.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1550598144531,0.6428713202476501,0.2586193978786468,0.2555997967720032,302.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1550598144531,0.6424219012260437,0.2584566175937652,1.2098321914672852,300.1551208496094,284.95001220703125,290.95001220703125,289.81573486328125,300.1556396484375,302.8077087402344,300.155029296875,1.0,0.754764199256897,0.0,0.0,1.0,1.0,-3.718459129333496,7.38404150979477e-06,3.718451738357544,-0.8315915465354919,1.0,0.0,0.0,337.2635803222656,302.0,5.160482406616211,0.0,5086.7216796875,0.0,291.73565673828125,293.06329345703125,289.8373107910156,289.83795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657244741916656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148800,302.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1551208496094,0.7538872361183167,0.4241951406002044,0.3905820250511169,302.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1551208496094,0.8626974821090698,0.6473878622055054,0.6202597618103027,302.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1551208496094,0.9615057706832886,0.8825933337211609,0.6196181774139404,302.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1550598144531,0.6428713202476501,0.2586193978786468,0.2555997967720032,302.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1550598144531,0.6424219012260437,0.2584566175937652,1.2098321914672852,300.1551208496094,284.95001220703125,290.95001220703125,289.81573486328125,300.1556396484375,302.8077087402344,300.155029296875,1.0,0.754764199256897,0.0,0.0,1.0,1.0,-3.718459129333496,7.38404150979477e-06,3.718451738357544,-0.8315915465354919,1.0,0.0,0.0,337.2635803222656,302.0,5.160482406616211,0.0,5086.7216796875,0.0,291.73565673828125,293.06329345703125,289.8373107910156,289.83795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657244741916656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148860,302.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.15802001953125,0.7551429867744446,0.4182591140270233,0.3849213123321533,302.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1580505371094,0.8658340573310852,0.6419641375541687,0.6148197054862976,302.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1580505371094,0.9668704867362976,0.8799708485603333,0.6175501942634583,302.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1579895019531,0.6419640183448792,0.2525698840618133,0.2495112717151641,302.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1579895019531,0.6428030729293823,0.2540717124938965,1.188376545906067,300.1580505371094,284.95001220703125,290.95001220703125,289.7994689941406,300.1586303710937,302.8115234375,300.157958984375,1.0,0.7433684468269348,0.0,0.0,1.0,1.0,-3.669475317001343,7.1936301537789404e-06,3.6694681644439697,-0.8206429481506348,1.0,0.0,0.0,325.332763671875,290.0,5.205207347869873,0.0,4868.2958984375,0.0,291.7352905273437,293.0632629394531,289.8334655761719,289.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657406568527221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
