time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148920,302.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.15802001953125,0.7551429867744446,0.4182591140270233,0.3849213123321533,302.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1580505371094,0.8658340573310852,0.6419641375541687,0.6148197054862976,302.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1580505371094,0.9668704867362976,0.8799708485603333,0.6175501942634583,302.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1579895019531,0.6419640183448792,0.2525698840618133,0.2495112717151641,302.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1579895019531,0.6428030729293823,0.2540717124938965,1.188376545906067,300.1580505371094,284.95001220703125,290.95001220703125,289.7994689941406,300.1586303710937,302.8115234375,300.157958984375,1.0,0.7433684468269348,0.0,0.0,1.0,1.0,-3.669475317001343,7.1936301537789404e-06,3.6694681644439697,-0.8206429481506348,1.0,0.0,0.0,325.332763671875,290.0,5.205207347869873,0.0,4868.2958984375,0.0,291.7352905273437,293.0632629394531,289.8334655761719,289.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657406568527221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18148980,302.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1609802246094,0.7566370964050293,0.4124012887477875,0.3793266415596008,302.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1610107421875,0.8692752122879028,0.636570155620575,0.6094031929969788,302.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1610107421875,0.972361385822296,0.8773577213287354,0.6154859066009521,302.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.16094970703125,0.6411928534507751,0.2465903162956237,0.243484616279602,302.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.16094970703125,0.6433843970298767,0.2497690469026565,1.1672717332839966,300.1610107421875,284.95001220703125,290.95001220703125,289.7822265625,300.1616516113281,302.8153991699219,300.1609191894531,1.0,0.7319459319114685,0.0,0.0,1.0,1.0,-3.6211185455322266,7.008125066931825e-06,3.6211116313934326,-0.8098337054252625,1.0,0.0,0.0,313.38592529296875,278.0,5.249657154083252,0.0,4656.587890625,0.0,291.7348937988281,293.063232421875,289.8282470703125,289.82965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657402694225311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149040,302.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1609802246094,0.7566370964050293,0.4124012887477875,0.3793266415596008,302.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1610107421875,0.8692752122879028,0.636570155620575,0.6094031929969788,302.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1610107421875,0.972361385822296,0.8773577213287354,0.6154859066009521,302.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.16094970703125,0.6411928534507751,0.2465903162956237,0.243484616279602,302.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.16094970703125,0.6433843970298767,0.2497690469026565,1.1672717332839966,300.1610107421875,284.95001220703125,290.95001220703125,289.7822265625,300.1616516113281,302.8153991699219,300.1609191894531,1.0,0.7319459319114685,0.0,0.0,1.0,1.0,-3.6211185455322266,7.008125066931825e-06,3.6211116313934326,-0.8098337054252625,1.0,0.0,0.0,313.38592529296875,278.0,5.249657154083252,0.0,4656.587890625,0.0,291.7348937988281,293.063232421875,289.8282470703125,289.82965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657402694225311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149100,302.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1624755859375,0.7574615478515625,0.4094938933849334,0.3765482604503631,302.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1625061035156,0.8711000680923462,0.6338815093040466,0.6067023873329163,302.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1625061035156,0.975127339363098,0.876053512096405,0.6144552826881409,302.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1624450683594,0.6408447623252869,0.2436199188232422,0.240489199757576,302.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1624450683594,0.6437373161315918,0.2476405501365661,1.15682053565979,300.1624755859375,284.95001220703125,290.95001220703125,289.7732849121094,300.1631774902344,302.8173217773437,300.16241455078125,1.0,0.7262202501296997,0.0,0.0,1.0,1.0,-3.5970849990844727,6.916841357451631e-06,3.5970780849456787,-0.8044630885124207,1.0,0.0,0.0,307.4315490722656,278.0,5.269967079162598,0.0,4553.14599609375,0.0,291.7347106933594,293.063232421875,289.8252258300781,289.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657355308532715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149160,302.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1639709472656,0.758399486541748,0.406621366739273,0.3737975656986236,302.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1640014648437,0.8730583190917969,0.631206750869751,0.6040107607841492,302.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1640014648437,0.9779603481292723,0.8747536540031433,0.6134249567985535,302.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1639404296875,0.6405753493309021,0.2406807988882064,0.237519696354866,302.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1639404296875,0.6441899538040161,0.2455485612154007,1.1465164422988892,300.1640014648437,284.95001220703125,290.95001220703125,289.7641906738281,300.1647033691406,302.8192749023437,300.1639099121094,1.0,0.7204971313476562,0.0,0.0,1.0,1.0,-3.57341742515564,6.827538982179249e-06,3.573410749435425,-0.7991728186607361,1.0,0.0,0.0,301.41802978515625,266.0,5.290706157684326,0.0,4451.41455078125,0.0,291.7345275878906,293.0632019042969,289.8216552734375,289.8233947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3657239377498626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149220,302.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1669921875,0.7604264616966248,0.4009197354316711,0.3683369159698486,302.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1670227050781,0.8771787881851196,0.6258742809295654,0.5986455082893372,302.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1670227050781,0.9836004376411438,0.8721581697463989,0.6113688945770264,302.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1669616699219,0.6401012539863586,0.2348417490720749,0.2316196262836456,302.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1669616699219,0.6452169418334961,0.2414106428623199,1.1261252164840698,300.1670227050781,284.95001220703125,290.95001220703125,289.74560546875,300.16778564453125,302.8232116699219,300.1669311523437,1.0,0.7090132236480713,0.0,0.0,1.0,1.0,-3.526252031326294,6.65132256472134e-06,3.526245594024658,-0.7886267304420471,1.0,0.0,0.0,289.4860534667969,254.0,5.331116676330566,0.0,4252.796875,0.0,291.734130859375,293.06317138671875,289.8137512207031,289.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656923770904541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149280,302.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1669921875,0.7604264616966248,0.4009197354316711,0.3683369159698486,302.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1670227050781,0.8771787881851196,0.6258742809295654,0.5986455082893372,302.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1670227050781,0.9836004376411438,0.8721581697463989,0.6113688945770264,302.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1669616699219,0.6401012539863586,0.2348417490720749,0.2316196262836456,302.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1669616699219,0.6452169418334961,0.2414106428623199,1.1261252164840698,300.1670227050781,284.95001220703125,290.95001220703125,289.74560546875,300.16778564453125,302.8232116699219,300.1669311523437,1.0,0.7090132236480713,0.0,0.0,1.0,1.0,-3.526252031326294,6.65132256472134e-06,3.526245594024658,-0.7886267304420471,1.0,0.0,0.0,289.4860534667969,254.0,5.331116676330566,0.0,4252.796875,0.0,291.734130859375,293.06317138671875,289.8137512207031,289.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656923770904541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149340,302.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1689453125,0.7619003057479858,0.3973115682601928,0.364876240491867,302.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1689453125,0.8800380229949951,0.6224782466888428,0.5952247381210327,302.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1689758300781,0.9872449636459352,0.8705013990402222,0.6100543141365051,302.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1688842773437,0.6398994326591492,0.2311417609453201,0.2278759181499481,302.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1688842773437,0.6460212469100952,0.2388055920600891,1.1132574081420898,300.1689453125,284.95001220703125,290.95001220703125,289.7335205078125,300.16973876953125,302.82574462890625,300.1688842773437,1.0,0.701650083065033,0.0,0.0,1.0,1.0,-3.496446132659912,6.541166385432007e-06,3.4964394569396973,-0.781964898109436,1.0,0.0,0.0,281.8329467773437,254.0,5.349263668060303,0.0,4128.94189453125,0.0,291.73388671875,293.06317138671875,289.8080749511719,289.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656647801399231,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149400,302.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1700439453125,0.7627984285354614,0.3952994346618652,0.3629443347454071,302.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1700439453125,0.8817306160926819,0.6205751299858093,0.593306303024292,302.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1700744628906,0.989304780960083,0.8695714473724365,0.6093155741691589,302.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.16998291015625,0.6398273706436157,0.2290762513875961,0.2257840484380722,302.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.16998291015625,0.6465325355529785,0.2373585999011993,1.1060974597930908,300.1700439453125,284.95001220703125,290.95001220703125,289.7266845703125,300.1708679199219,302.8271484375,300.16998291015625,1.0,0.6975030899047852,0.0,0.0,1.0,1.0,-3.479823589324951,6.480136562458938e-06,3.4798171520233154,-0.7782477736473083,1.0,0.0,0.0,277.52099609375,242.0,5.3629326820373535,0.0,4060.41259765625,0.0,291.7337646484375,293.06317138671875,289.8046264648437,289.8070068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656462430953979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149460,302.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.173095703125,0.7654649615287781,0.3897408246994018,0.3576074242591858,302.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.173095703125,0.8866603374481201,0.6153014302253723,0.5879912972450256,302.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1731262207031,0.9949561357498168,0.8669906854629517,0.6072670817375183,302.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.17303466796875,0.6396998763084412,0.2233667522668838,0.2200017422437667,302.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.17303466796875,0.6480889916419983,0.2333720326423645,1.086366891860962,300.173095703125,284.95001220703125,290.95001220703125,289.7076110839844,300.1739807128906,302.8311462402344,300.17303466796875,1.0,0.6859460473060608,0.0,0.0,1.0,1.0,-3.4337737560272217,6.312575351330452e-06,3.433767557144165,-0.7679504752159119,1.0,0.0,0.0,265.6356506347656,230.0,5.393215179443359,0.0,3874.126953125,0.0,291.7333679199219,293.0631408691406,289.7946472167969,289.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655897378921509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149520,302.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.173095703125,0.7654649615287781,0.3897408246994018,0.3576074242591858,302.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.173095703125,0.8866603374481201,0.6153014302253723,0.5879912972450256,302.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1731262207031,0.9949561357498168,0.8669906854629517,0.6072670817375183,302.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.17303466796875,0.6396998763084412,0.2233667522668838,0.2200017422437667,302.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.17303466796875,0.6480889916419983,0.2333720326423645,1.086366891860962,300.173095703125,284.95001220703125,290.95001220703125,289.7076110839844,300.1739807128906,302.8311462402344,300.17303466796875,1.0,0.6859460473060608,0.0,0.0,1.0,1.0,-3.4337737560272217,6.312575351330452e-06,3.433767557144165,-0.7679504752159119,1.0,0.0,0.0,265.6356506347656,230.0,5.393215179443359,0.0,3874.126953125,0.0,291.7333679199219,293.0631408691406,289.7946472167969,289.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655897378921509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149580,302.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.176513671875,0.7682453989982605,0.3842580020427704,0.3523524403572082,302.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1765441894531,0.8917346596717834,0.610055685043335,0.5827176570892334,302.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1765441894531,0.9990000128746032,0.8645965456962585,0.6037051677703857,302.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.17645263671875,0.6395778656005859,0.217728316783905,0.2143006920814514,302.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1764831542969,0.6497457027435303,0.2294640392065048,1.0670619010925293,300.1765441894531,284.95001220703125,290.95001220703125,289.6886291503906,300.1775207519531,302.83544921875,300.1764831542969,1.0,0.6740726232528687,0.0,0.0,1.0,1.0,-3.3847994804382324,6.136778210930061e-06,3.384793281555176,-0.756956160068512,1.0,0.0,0.0,254.0139617919922,218.0,5.664140701293945,0.0,3688.752685546875,0.0,291.7330017089844,293.0631103515625,289.7836303710937,289.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365525335073471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149640,302.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.176513671875,0.7682453989982605,0.3842580020427704,0.3523524403572082,302.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1765441894531,0.8917346596717834,0.610055685043335,0.5827176570892334,302.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1765441894531,0.9990000128746032,0.8645965456962585,0.6037051677703857,302.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.17645263671875,0.6395778656005859,0.217728316783905,0.2143006920814514,302.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1764831542969,0.6497457027435303,0.2294640392065048,1.0670619010925293,300.1765441894531,284.95001220703125,290.95001220703125,289.6886291503906,300.1775207519531,302.83544921875,300.1764831542969,1.0,0.6740726232528687,0.0,0.0,1.0,1.0,-3.3847994804382324,6.136778210930061e-06,3.384793281555176,-0.756956160068512,1.0,0.0,0.0,254.0139617919922,218.0,5.664140701293945,0.0,3688.752685546875,0.0,291.7330017089844,293.0631103515625,289.7836303710937,289.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365525335073471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149700,302.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1784973144531,0.7693945169448853,0.3815255165100097,0.34975466132164,302.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.17852783203125,0.8939915299415588,0.6074333786964417,0.5801043510437012,302.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1785583496094,0.9990000128746032,0.8634626865386963,0.5972905158996582,302.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1784362792969,0.6392940282821655,0.2149172723293304,0.2114804834127426,302.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1784362792969,0.6503737568855286,0.2275192737579345,1.0575599670410156,300.17852783203125,284.95001220703125,290.95001220703125,289.6792297363281,300.1796875,302.837646484375,300.178466796875,1.0,0.6679476499557495,0.0,0.0,1.0,1.0,-3.3579373359680176,6.041355391062098e-06,3.357931137084961,-0.7508302927017212,1.0,0.0,0.0,248.63417053222656,218.0,6.069554805755615,0.0,3591.534912109375,0.0,291.7327880859375,293.0631103515625,289.7779235839844,289.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654927015304565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149760,302.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1806335449219,0.7705011367797852,0.378813236951828,0.3471792638301849,302.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1806640625,0.8961969614028931,0.6048176884651184,0.5775023102760315,302.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1806945800781,0.9990000128746032,0.8625088930130005,0.5903618931770325,302.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1805725097656,0.638958752155304,0.2121271938085556,0.2086838483810424,302.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1805725097656,0.6509681344032288,0.2255939245223999,1.0481683015823364,300.1806640625,284.95001220703125,290.95001220703125,289.6699523925781,300.1817932128906,302.8402404785156,300.1806030273437,1.0,0.6615926027297974,0.0,0.0,1.0,1.0,-3.3287718296051025,5.938677531958092e-06,3.328766107559204,-0.7442829012870789,1.0,0.0,0.0,243.32098388671875,206.0,6.401454925537109,0.0,3492.731689453125,0.0,291.73260498046875,293.0630798339844,289.7720031738281,289.775146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654609322547912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149820,302.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.18511962890625,0.7731808423995972,0.3734575510025024,0.3420729339122772,302.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1851501464844,0.9011655449867249,0.5996195077896118,0.5723121166229248,302.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1851806640625,0.9990000128746032,0.8609510660171509,0.5757189393043518,302.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1850280761719,0.6385927200317383,0.2066223621368408,0.2031421512365341,302.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.18505859375,0.6525444984436035,0.2218115329742431,1.0296056270599363,300.1851501464844,284.95001220703125,290.95001220703125,289.6517639160156,300.1866149902344,302.8462829589844,300.1850891113281,1.0,0.6485592722892761,0.0,0.0,1.0,1.0,-3.269760131835937,5.733666966989404e-06,3.269754409790039,-0.7310670614242554,1.0,0.0,0.0,232.39503479003903,194.0,7.039412021636963,0.0,3296.609130859375,0.0,291.7322082519531,293.06304931640625,289.7596740722656,289.76300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653990924358368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149880,302.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.18511962890625,0.7731808423995972,0.3734575510025024,0.3420729339122772,302.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1851501464844,0.9011655449867249,0.5996195077896118,0.5723121166229248,302.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1851806640625,0.9990000128746032,0.8609510660171509,0.5757189393043518,302.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1850280761719,0.6385927200317383,0.2066223621368408,0.2031421512365341,302.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.18505859375,0.6525444984436035,0.2218115329742431,1.0296056270599363,300.1851501464844,284.95001220703125,290.95001220703125,289.6517639160156,300.1866149902344,302.8462829589844,300.1850891113281,1.0,0.6485592722892761,0.0,0.0,1.0,1.0,-3.269760131835937,5.733666966989404e-06,3.269754409790039,-0.7310670614242554,1.0,0.0,0.0,232.39503479003903,194.0,7.039412021636963,0.0,3296.609130859375,0.0,291.7322082519531,293.06304931640625,289.7596740722656,289.76300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653990924358368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18149940,302.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.190185546875,0.7765358090400696,0.3682035505771637,0.3370415568351745,302.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1902160644531,0.9070342183113098,0.5944709777832031,0.5671520829200745,302.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.19024658203125,0.9990000128746032,0.8598027229309082,0.560045063495636,302.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1900939941406,0.6386719942092896,0.2012292742729187,0.1976886689662933,302.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.19012451171875,0.6546909213066101,0.2181300371885299,1.0114164352416992,300.1902160644531,284.95001220703125,290.95001220703125,289.63433837890625,300.19207763671875,302.8531799316406,300.190185546875,1.0,0.6351761817932129,0.0,0.0,1.0,1.0,-3.210315227508545,5.5308378250629175e-06,3.2103095054626465,-0.7177635431289673,1.0,0.0,0.0,221.14048767089844,182.0,7.76202392578125,0.0,3103.800537109375,0.0,291.7318420410156,293.0630187988281,289.74676513671875,289.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653426170349121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150000,302.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.190185546875,0.7765358090400696,0.3682035505771637,0.3370415568351745,302.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1902160644531,0.9070342183113098,0.5944709777832031,0.5671520829200745,302.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.19024658203125,0.9990000128746032,0.8598027229309082,0.560045063495636,302.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1900939941406,0.6386719942092896,0.2012292742729187,0.1976886689662933,302.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.19012451171875,0.6546909213066101,0.2181300371885299,1.0114164352416992,300.1902160644531,284.95001220703125,290.95001220703125,289.63433837890625,300.19207763671875,302.8531799316406,300.190185546875,1.0,0.6351761817932129,0.0,0.0,1.0,1.0,-3.210315227508545,5.5308378250629175e-06,3.2103095054626465,-0.7177635431289673,1.0,0.0,0.0,221.14048767089844,182.0,7.76202392578125,0.0,3103.800537109375,0.0,291.7318420410156,293.0630187988281,289.74676513671875,289.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3653426170349121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150060,302.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1957092285156,0.7805004119873047,0.3630430996417999,0.3320867717266083,302.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1957702636719,0.9140167236328124,0.5893681049346924,0.5620273947715759,302.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1957702636719,0.9990000128746032,0.8589830994606018,0.5436146855354309,302.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.19561767578125,0.6391335725784302,0.1959384083747863,0.1923243552446365,302.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.19561767578125,0.6573589444160461,0.2145416736602783,0.9936104416847228,300.1957397460937,284.95001220703125,290.95001220703125,289.6178283691406,300.1979675292969,302.86065673828125,300.1957397460937,1.0,0.6215262413024902,0.0,0.0,1.0,1.0,-3.150514841079712,5.330522526492132e-06,3.150509595870972,-0.7043816447257996,1.0,0.0,0.0,209.7558135986328,170.0,8.432219505310059,0.0,2915.9375,0.0,291.7314453125,293.0630187988281,289.7334899902344,289.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652922213077545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150120,302.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1957092285156,0.7805004119873047,0.3630430996417999,0.3320867717266083,302.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1957702636719,0.9140167236328124,0.5893681049346924,0.5620273947715759,302.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1957702636719,0.9990000128746032,0.8589830994606018,0.5436146855354309,302.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.19561767578125,0.6391335725784302,0.1959384083747863,0.1923243552446365,302.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.19561767578125,0.6573589444160461,0.2145416736602783,0.9936104416847228,300.1957397460937,284.95001220703125,290.95001220703125,289.6178283691406,300.1979675292969,302.86065673828125,300.1957397460937,1.0,0.6215262413024902,0.0,0.0,1.0,1.0,-3.150514841079712,5.330522526492132e-06,3.150509595870972,-0.7043816447257996,1.0,0.0,0.0,209.7558135986328,170.0,8.432219505310059,0.0,2915.9375,0.0,291.7314453125,293.0630187988281,289.7334899902344,289.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652922213077545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150180,302.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2015991210937,0.7851823568344116,0.3579802811145782,0.3272120952606201,302.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.20166015625,0.9222001433372498,0.5843128561973572,0.5569396615028381,303.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,0.8584932684898376,0.5263414978981018,302.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2015075683594,0.6400527954101562,0.1907536089420318,0.1870528161525726,302.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2015075683594,0.6606498956680298,0.2110507786273956,0.9762066602706908,300.2016296386719,284.95001220703125,290.95001220703125,289.6025085449219,300.2041931152344,302.8686218261719,300.20166015625,1.0,0.6076400876045227,0.0,0.0,1.0,1.0,-3.0906002521514893,5.133569629833801e-06,3.090595006942749,-0.6909763813018799,1.0,0.0,0.0,198.2435302734375,173.0,9.003520965576172,0.0,2733.270751953125,0.0,291.7310791015625,293.06298828125,289.7200012207031,289.7236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652485907077789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150240,302.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2015991210937,0.7851823568344116,0.3579802811145782,0.3272120952606201,302.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.20166015625,0.9222001433372498,0.5843128561973572,0.5569396615028381,303.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2016906738281,0.9990000128746032,0.8584932684898376,0.5263414978981018,302.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2015075683594,0.6400527954101562,0.1907536089420318,0.1870528161525726,302.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2015075683594,0.6606498956680298,0.2110507786273956,0.9762066602706908,300.2016296386719,284.95001220703125,290.95001220703125,289.6025085449219,300.2041931152344,302.8686218261719,300.20166015625,1.0,0.6076400876045227,0.0,0.0,1.0,1.0,-3.0906002521514893,5.133569629833801e-06,3.090595006942749,-0.6909763813018799,1.0,0.0,0.0,198.2435302734375,173.0,9.003520965576172,0.0,2733.270751953125,0.0,291.7310791015625,293.06298828125,289.7200012207031,289.7236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652485907077789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150300,302.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2040710449219,0.7858030200004578,0.3554808795452118,0.3248719573020935,302.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2041015625,0.9240206480026244,0.581807017326355,0.5544878244400024,303.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2041320800781,0.9990000128746032,0.8582428097724915,0.5213725566864014,302.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2039794921875,0.6392074823379517,0.1881964802742004,0.1845222264528274,302.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2039794921875,0.6608858704566956,0.2093395441770553,0.9679973721504213,300.2041015625,284.95001220703125,290.95001220703125,289.5953369140625,300.2067565917969,302.87274169921875,300.2041320800781,1.0,0.6028261184692383,0.0,0.0,1.0,1.0,-3.065816879272461,5.053308541391743e-06,3.0658118724823,-0.6856068968772888,1.0,0.0,0.0,194.68185424804688,173.0,8.694713592529297,0.0,2665.963134765625,0.0,291.7308959960937,293.0629577636719,289.7132568359375,289.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652255237102508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150360,302.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2066650390625,0.7854568958282471,0.3530056178569793,0.3225965201854706,302.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.20672607421875,0.9245290160179138,0.5793144702911377,0.5520926713943481,303.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.20672607421875,0.9990000128746032,0.8578973412513733,0.5183874368667603,302.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2065734863281,0.6376476287841797,0.1856656521558761,0.1820628196001052,302.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2065734863281,0.6603368520736694,0.207655981183052,0.96012681722641,300.2066955566406,284.95001220703125,290.95001220703125,289.58856201171875,300.20953369140625,302.8766174316406,300.2067565917969,1.0,0.5988665223121643,0.0,0.0,1.0,1.0,-3.044195890426636,4.9837517508422025e-06,3.0441908836364746,-0.6808294057846069,1.0,0.0,0.0,192.29103088378903,176.0,8.663436889648438,0.0,2611.637939453125,0.0,291.7306823730469,293.0629577636719,289.7064819335937,289.7101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3652016520500183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150420,302.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2115783691406,0.7829872965812683,0.3481009602546692,0.3181602954864502,302.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.21160888671875,0.9231277108192444,0.5743507742881775,0.5473978519439697,303.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2116394042969,0.9990000128746032,0.8569135665893555,0.515986979007721,302.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.21148681640625,0.6332226991653442,0.1806475967168808,0.1772655844688415,302.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.21148681640625,0.6578063368797302,0.2043433338403701,0.9450012445449828,300.21160888671875,284.95001220703125,290.95001220703125,289.5762023925781,300.21441650390625,302.8832397460937,300.211669921875,1.0,0.5927424430847168,0.0,0.0,1.0,1.0,-3.0063817501068115,4.86325916426722e-06,3.006376981735229,-0.6724535822868347,1.0,0.0,0.0,189.5694122314453,179.0,8.235496520996094,0.0,2525.7236328125,0.0,291.7303161621094,293.0629272460937,289.6930236816406,289.6966552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3651503622531891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150480,302.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2115783691406,0.7829872965812683,0.3481009602546692,0.3181602954864502,302.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.21160888671875,0.9231277108192444,0.5743507742881775,0.5473978519439697,303.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2116394042969,0.9990000128746032,0.8569135665893555,0.515986979007721,302.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.21148681640625,0.6332226991653442,0.1806475967168808,0.1772655844688415,302.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.21148681640625,0.6578063368797302,0.2043433338403701,0.9450012445449828,300.21160888671875,284.95001220703125,290.95001220703125,289.5762023925781,300.21441650390625,302.8832397460937,300.211669921875,1.0,0.5927424430847168,0.0,0.0,1.0,1.0,-3.0063817501068115,4.86325916426722e-06,3.006376981735229,-0.6724535822868347,1.0,0.0,0.0,189.5694122314453,179.0,8.235496520996094,0.0,2525.7236328125,0.0,291.7303161621094,293.0629272460937,289.6930236816406,289.6966552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3651503622531891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150540,302.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.21466064453125,0.7801083922386169,0.3445988595485687,0.3150364458560943,302.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2147216796875,0.9206181168556212,0.5707886815071106,0.5440737009048462,303.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2147216796875,0.9990000128746032,0.8559694290161133,0.516464352607727,302.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2145690917969,0.6292299032211304,0.177058458328247,0.173881858587265,302.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.214599609375,0.6551127433776855,0.201994240283966,0.9344946146011353,300.2146911621094,284.95001220703125,290.95001220703125,289.56842041015625,300.21728515625,302.8871459960937,300.2147521972656,1.0,0.5894489288330078,0.0,0.0,1.0,1.0,-2.982499361038208,4.787917987414403e-06,2.982494592666626,-0.6671506762504578,1.0,0.0,0.0,188.87109375,179.0,7.65990686416626,0.0,2477.609375,0.0,291.73004150390625,293.0629272460937,289.6835327148437,289.68707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3651078641414642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150600,302.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2157592773437,0.7788212895393372,0.3432421088218689,0.3138329088687897,302.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2158203125,0.9194146990776062,0.569405198097229,0.5427895188331604,303.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2158203125,0.9990000128746032,0.8555560111999512,0.5169914364814758,302.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2156677246094,0.6275487542152405,0.1756662130355835,0.1725764721632003,302.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2156982421875,0.6539365649223328,0.2010871469974517,0.9304714798927308,300.2157897949219,284.95001220703125,290.95001220703125,289.5656433105469,300.2182922363281,302.8885192871094,300.2158508300781,1.0,0.5883444547653198,0.0,0.0,1.0,1.0,-2.973738431930542,4.760428510053316e-06,2.97373366355896,-0.665203332901001,1.0,0.0,0.0,188.7952880859375,182.0,7.406858444213867,0.0,2461.032958984375,0.0,291.7299194335937,293.0628967285156,289.67987060546875,289.68341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650899231433868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150660,302.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2192077636719,0.7736087441444397,0.3384179472923279,0.3095793426036834,302.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.21923828125,0.9142983555793762,0.5644703507423401,0.5382352471351624,303.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.21923828125,0.9990000128746032,0.8538763523101807,0.5201788544654846,302.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2191467285156,0.6210010051727295,0.1707072556018829,0.1679544448852539,302.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2191467285156,0.6492789387702942,0.1978751122951507,0.9163566827774048,300.21923828125,284.95001220703125,290.95001220703125,289.5571594238281,300.2213439941406,302.892578125,300.2192687988281,1.0,0.5850806832313538,0.0,0.0,1.0,1.0,-2.944453477859497,4.66911296825856e-06,2.944448709487915,-0.6586849093437195,1.0,0.0,0.0,189.2775421142578,185.0,6.442048072814941,0.0,2409.91455078125,0.0,291.72955322265625,293.0628662109375,289.66717529296875,289.67059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650192618370056,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150720,302.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2192077636719,0.7736087441444397,0.3384179472923279,0.3095793426036834,302.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.21923828125,0.9142983555793762,0.5644703507423401,0.5382352471351624,303.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.21923828125,0.9990000128746032,0.8538763523101807,0.5201788544654846,302.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2191467285156,0.6210010051727295,0.1707072556018829,0.1679544448852539,302.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2191467285156,0.6492789387702942,0.1978751122951507,0.9163566827774048,300.21923828125,284.95001220703125,290.95001220703125,289.5571594238281,300.2213439941406,302.892578125,300.2192687988281,1.0,0.5850806832313538,0.0,0.0,1.0,1.0,-2.944453477859497,4.66911296825856e-06,2.944448709487915,-0.6586849093437195,1.0,0.0,0.0,189.2775421142578,185.0,6.442048072814941,0.0,2409.91455078125,0.0,291.72955322265625,293.0628662109375,289.66717529296875,289.67059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650192618370056,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150780,302.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2219543457031,0.7677799463272095,0.3336250483989715,0.3053816258907318,302.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.22198486328125,0.908436357975006,0.5595438480377197,0.5337175726890564,303.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.22198486328125,0.9990000128746032,0.851915717124939,0.5247915983200073,302.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2218933105469,0.6136175990104675,0.1657663136720657,0.1633789837360382,302.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.221923828125,0.6441932916641235,0.1947032809257507,0.9025639891624452,300.22198486328125,284.95001220703125,290.95001220703125,289.5509033203125,300.22369384765625,302.8957214355469,300.22198486328125,1.0,0.5825914144515991,0.0,0.0,1.0,1.0,-2.91744351387024,4.585677288559964e-06,2.917438745498657,-0.6526627540588379,1.0,0.0,0.0,190.600830078125,188.0,5.51930570602417,0.0,2367.864990234375,0.0,291.7291564941406,293.0628662109375,289.6551818847656,289.6584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3649409711360931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
