time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150840,302.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2219543457031,0.7677799463272095,0.3336250483989715,0.3053816258907318,302.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.22198486328125,0.908436357975006,0.5595438480377197,0.5337175726890564,303.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.22198486328125,0.9990000128746032,0.851915717124939,0.5247915983200073,302.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2218933105469,0.6136175990104675,0.1657663136720657,0.1633789837360382,302.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.221923828125,0.6441932916641235,0.1947032809257507,0.9025639891624452,300.22198486328125,284.95001220703125,290.95001220703125,289.5509033203125,300.22369384765625,302.8957214355469,300.22198486328125,1.0,0.5825914144515991,0.0,0.0,1.0,1.0,-2.91744351387024,4.585677288559964e-06,2.917438745498657,-0.6526627540588379,1.0,0.0,0.0,190.600830078125,188.0,5.51930570602417,0.0,2367.864990234375,0.0,291.7291564941406,293.0628662109375,289.6551818847656,289.6584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3649409711360931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150900,302.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2231140136719,0.7647369503974915,0.3312398791313171,0.3032999336719513,302.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.22314453125,0.9054033160209656,0.5570835471153259,0.5314688086509705,303.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.22314453125,0.9990000128746032,0.8508431911468506,0.52745521068573,302.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2230529785156,0.6095442771911621,0.1633023470640182,0.1611048281192779,302.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2230834960937,0.6415714621543884,0.1931319385766983,0.8957690000534058,300.22314453125,284.95001220703125,290.95001220703125,289.5486755371094,300.2247009277344,302.89703369140625,300.22314453125,1.0,0.5815513134002686,0.0,0.0,1.0,1.0,-2.9045298099517822,4.546052878140472e-06,2.90452527999878,-0.6497805118560791,1.0,0.0,0.0,191.481201171875,188.0,5.104229927062988,0.0,2349.21240234375,0.0,291.7289733886719,293.0628356933594,289.6495056152344,289.65264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3649004399776459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18150960,302.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2241516113281,0.7616496682167053,0.3288626670837402,0.3012286126613617,302.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.22418212890625,0.9023842811584472,0.5546255707740784,0.5292257070541382,303.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.22418212890625,0.9990000128746032,0.8497141599655151,0.5302861332893372,302.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2240905761719,0.6052901744842529,0.160843163728714,0.1588386297225952,302.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.22412109375,0.6389274001121521,0.1915706992149353,0.8890361785888672,300.2241516113281,284.95001220703125,290.95001220703125,289.547119140625,300.2255554199219,302.898193359375,300.2241516113281,1.0,0.58061683177948,0.0,0.0,1.0,1.0,-2.891931533813477,4.507562607614091e-06,2.8919270038604736,-0.6469678282737732,1.0,0.0,0.0,192.4696502685547,191.0,4.726396083831787,0.0,2331.769775390625,0.0,291.7287902832031,293.0628356933594,289.6440734863281,289.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3648599684238434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151020,302.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2259521484375,0.7554382085800171,0.3241289556026459,0.2971113622188568,302.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2259521484375,0.8962920904159546,0.549716055393219,0.5247522592544556,303.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2259826660156,0.9990000128746032,0.8473161458969116,0.5362715721130371,302.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.22589111328125,0.5963940620422363,0.1559378653764724,0.1543255597352981,302.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2259216308594,0.6336315870285034,0.1884751766920089,0.8757258653640747,300.2259521484375,284.95001220703125,290.95001220703125,289.5459899902344,300.2270812988281,302.9001770019531,300.2259521484375,1.0,0.5789708495140076,0.0,0.0,1.0,1.0,-2.867377281188965,4.433018148120027e-06,2.867372751235962,-0.6414824724197388,1.0,0.0,0.0,194.6706695556641,179.0,4.077939987182617,0.0,2299.45166015625,0.0,291.7283935546875,293.06280517578125,289.634033203125,289.63677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647814095020294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151080,302.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2259521484375,0.7554382085800171,0.3241289556026459,0.2971113622188568,302.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2259521484375,0.8962920904159546,0.549716055393219,0.5247522592544556,303.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2259826660156,0.9990000128746032,0.8473161458969116,0.5362715721130371,302.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.22589111328125,0.5963940620422363,0.1559378653764724,0.1543255597352981,302.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2259216308594,0.6336315870285034,0.1884751766920089,0.8757258653640747,300.2259521484375,284.95001220703125,290.95001220703125,289.5459899902344,300.2270812988281,302.9001770019531,300.2259521484375,1.0,0.5789708495140076,0.0,0.0,1.0,1.0,-2.867377281188965,4.433018148120027e-06,2.867372751235962,-0.6414824724197388,1.0,0.0,0.0,194.6706695556641,179.0,4.077939987182617,0.0,2299.45166015625,0.0,291.7283935546875,293.06280517578125,289.634033203125,289.63677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647814095020294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151140,302.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.228515625,0.7532464265823364,0.3193971216678619,0.2928243577480316,302.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2285461425781,0.8952575325965881,0.544791042804718,0.5200861692428589,303.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2285461425781,0.9990000128746032,0.8450813889503479,0.5332926511764526,302.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2284545898437,0.59065842628479,0.151024118065834,0.1496240794658661,302.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2284851074219,0.631503701210022,0.1853800117969513,0.8615723848342896,300.2285461425781,284.95001220703125,290.95001220703125,289.5477905273437,300.2294616699219,302.9021301269531,300.2284851074219,1.0,0.5723404884338379,0.0,0.0,1.0,1.0,-2.8303773403167725,4.321744199842215e-06,2.8303730487823486,-0.6329973936080933,1.0,0.0,0.0,191.73670959472656,167.0,4.341716766357422,0.0,2221.360107421875,0.0,291.72802734375,293.0627746582031,289.62481689453125,289.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647149801254272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151200,302.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.228515625,0.7532464265823364,0.3193971216678619,0.2928243577480316,302.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2285461425781,0.8952575325965881,0.544791042804718,0.5200861692428589,303.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2285461425781,0.9990000128746032,0.8450813889503479,0.5332926511764526,302.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2284545898437,0.59065842628479,0.151024118065834,0.1496240794658661,302.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2284851074219,0.631503701210022,0.1853800117969513,0.8615723848342896,300.2285461425781,284.95001220703125,290.95001220703125,289.5477905273437,300.2294616699219,302.9021301269531,300.2284851074219,1.0,0.5723404884338379,0.0,0.0,1.0,1.0,-2.8303773403167725,4.321744199842215e-06,2.8303730487823486,-0.6329973936080933,1.0,0.0,0.0,191.73670959472656,167.0,4.341716766357422,0.0,2221.360107421875,0.0,291.72802734375,293.0627746582031,289.62481689453125,289.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647149801254272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151260,302.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2304382324219,0.7537704110145569,0.3147258460521698,0.2884626388549804,302.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2304382324219,0.897698700428009,0.5398850440979004,0.5153065323829651,303.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2304382324219,0.9990000128746032,0.8433908820152283,0.5242207646369934,302.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2303771972656,0.5871555805206299,0.1461690366268158,0.1448377966880798,302.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2304077148437,0.6315272450447083,0.1823378950357437,0.8470169305801392,300.2304382324219,284.95001220703125,290.9432067871094,289.54803466796875,300.23077392578125,302.90533447265625,300.2303161621094,1.0,0.5628887414932251,0.0,0.0,1.0,1.0,-2.7852673530578613,4.188116236036876e-06,2.785263061523437,-0.6228325963020325,1.0,0.0,0.0,185.3772125244141,170.0,3.785002231597901,0.0,2115.234619140625,0.0,291.7276306152344,293.062744140625,289.6168518066406,289.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3646598756313324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151320,302.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2304382324219,0.7537704110145569,0.3147258460521698,0.2884626388549804,302.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2304382324219,0.897698700428009,0.5398850440979004,0.5153065323829651,303.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2304382324219,0.9990000128746032,0.8433908820152283,0.5242207646369934,302.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2303771972656,0.5871555805206299,0.1461690366268158,0.1448377966880798,302.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2304077148437,0.6315272450447083,0.1823378950357437,0.8470169305801392,300.2304382324219,284.95001220703125,290.9432067871094,289.54803466796875,300.23077392578125,302.90533447265625,300.2303161621094,1.0,0.5628887414932251,0.0,0.0,1.0,1.0,-2.7852673530578613,4.188116236036876e-06,2.785263061523437,-0.6228325963020325,1.0,0.0,0.0,185.3772125244141,170.0,3.785002231597901,0.0,2115.234619140625,0.0,291.7276306152344,293.062744140625,289.6168518066406,289.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3646598756313324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151380,302.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298583984375,0.7515612840652466,0.3101345002651214,0.2842882573604584,302.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298278808594,0.8966106176376343,0.535017728805542,0.5106844305992126,303.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298278808594,0.9990000128746032,0.8418366312980652,0.5213554501533508,302.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298889160156,0.5810365676879883,0.1414113640785217,0.1402617692947387,302.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298583984375,0.6294139623641968,0.1793825775384903,0.8334113955497742,300.2298278808594,284.95001220703125,290.92340087890625,289.5423889160156,300.2289733886719,302.90948486328125,300.2296447753906,1.0,0.5571710467338562,0.0,0.0,1.0,1.0,-2.7493839263916016,4.083460680703865e-06,2.749379873275757,-0.614964485168457,1.0,0.0,0.0,182.5991973876953,173.0,1.324841022491455,0.0,2043.6376953125,0.0,291.7272644042969,293.062744140625,289.6092529296875,289.611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3645815253257751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151440,302.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298583984375,0.7515612840652466,0.3101345002651214,0.2842882573604584,302.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298278808594,0.8966106176376343,0.535017728805542,0.5106844305992126,303.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298278808594,0.9990000128746032,0.8418366312980652,0.5213554501533508,302.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298889160156,0.5810365676879883,0.1414113640785217,0.1402617692947387,302.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2298583984375,0.6294139623641968,0.1793825775384903,0.8334113955497742,300.2298278808594,284.95001220703125,290.92340087890625,289.5423889160156,300.2289733886719,302.90948486328125,300.2296447753906,1.0,0.5571710467338562,0.0,0.0,1.0,1.0,-2.7493839263916016,4.083460680703865e-06,2.749379873275757,-0.614964485168457,1.0,0.0,0.0,182.5991973876953,173.0,1.324841022491455,0.0,2043.6376953125,0.0,291.7272644042969,293.062744140625,289.6092529296875,289.611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3645815253257751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151500,302.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2287292480469,0.7497941255569458,0.3078535795211792,0.2822481095790863,302.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.22869873046875,0.8951944708824158,0.5325846076011658,0.5084084272384644,303.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.22869873046875,0.9990000128746032,0.8409600853919983,0.5214252471923828,302.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.22882080078125,0.5772996544837952,0.1390551924705505,0.1380311697721481,302.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2287902832031,0.6278407573699951,0.1779286712408065,0.8268781900405884,300.2287292480469,284.95001220703125,290.9089050292969,289.5374755859375,300.22711181640625,302.9113464355469,300.228515625,1.0,0.5550124645233154,0.0,0.0,1.0,1.0,-2.7337405681610107,4.038228780700592e-06,2.733736515045166,-0.6114901900291443,1.0,0.0,0.0,182.0712280273437,173.0,-0.0604799315333366,0.0,2016.0994873046875,0.0,291.72705078125,293.0627136230469,289.6054077148437,289.6075134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.364524632692337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151560,302.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2269897460937,0.7477508187294006,0.3055759072303772,0.2802246510982513,302.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2269592285156,0.8934062123298645,0.5301470756530762,0.5061423182487488,303.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2269287109375,0.9990000128746032,0.8400053977966309,0.5221320390701294,302.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2270812988281,0.573244571685791,0.13670614361763,0.1358222365379333,302.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.22705078125,0.6260455846786499,0.1764851957559585,0.8204588890075684,300.2269592285156,284.95001220703125,290.8914794921875,289.5311889648437,300.2244567871094,302.9130554199219,300.2266845703125,1.0,0.5531901717185974,0.0,0.0,1.0,1.0,-2.719062328338623,3.996017312601907e-06,2.7190585136413574,-0.6082270741462708,1.0,0.0,0.0,181.9069366455078,176.0,-1.629789113998413,0.0,1992.0281982421875,0.0,291.72686767578125,293.0627136230469,289.6014099121094,289.60357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644534647464752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151620,302.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.22137451171875,0.7430379390716553,0.3010178506374359,0.2762077748775482,302.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2212829589844,0.8889639377593994,0.5252477526664734,0.5016205906867981,303.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.22125244140625,0.9990000128746032,0.8378400802612305,0.5250404477119446,302.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2215576171875,0.5643452405929565,0.1320155262947082,0.1314464807510376,302.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2214660644531,0.6219164729118347,0.173621192574501,0.807881236076355,300.2213134765625,284.95001220703125,290.848388671875,289.5147705078125,300.21685791015625,302.9158020019531,300.2209167480469,1.0,0.5503391027450562,0.0,0.0,1.0,1.0,-2.69193172454834,3.918579750461504e-06,2.691927671432495,-0.6021876931190491,1.0,0.0,0.0,182.4354248046875,179.0,-5.11461877822876,0.0,1951.8968505859373,0.0,291.7265014648437,293.06268310546875,289.5927429199219,289.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3642596304416656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151680,302.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.22137451171875,0.7430379390716553,0.3010178506374359,0.2762077748775482,302.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2212829589844,0.8889639377593994,0.5252477526664734,0.5016205906867981,303.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.22125244140625,0.9990000128746032,0.8378400802612305,0.5250404477119446,302.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2215576171875,0.5643452405929565,0.1320155262947082,0.1314464807510376,302.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2214660644531,0.6219164729118347,0.173621192574501,0.807881236076355,300.2213134765625,284.95001220703125,290.848388671875,289.5147705078125,300.21685791015625,302.9158020019531,300.2209167480469,1.0,0.5503391027450562,0.0,0.0,1.0,1.0,-2.69193172454834,3.918579750461504e-06,2.691927671432495,-0.6021876931190491,1.0,0.0,0.0,182.4354248046875,179.0,-5.11461877822876,0.0,1951.8968505859373,0.0,291.7265014648437,293.06268310546875,289.5927429199219,289.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3642596304416656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151740,302.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.21484375,0.7388551235198975,0.2973588705062866,0.2730057835578918,302.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2147521972656,0.8848217725753784,0.5212962627410889,0.49799644947052,303.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2147216796875,0.9990000128746032,0.8358587026596069,0.5284080505371094,302.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.21514892578125,0.556646466255188,0.1282586455345153,0.1279662549495697,302.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.21502685546875,0.6181944608688354,0.1713443845510482,0.7979951500892639,300.2148132324219,284.95001220703125,290.80645751953125,289.49810791015625,300.2087097167969,302.91748046875,300.2143249511719,1.0,0.5486124753952026,0.0,0.0,1.0,1.0,-2.671708583831787,3.861352524836548e-06,2.671704769134521,-0.5976808071136475,1.0,0.0,0.0,183.4618225097656,179.0,-8.010821342468262,0.0,1925.2852783203125,0.0,291.7261962890625,293.0626525878906,289.5848693847656,289.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3640502989292145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151800,302.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2130126953125,0.7377793192863464,0.2964422404766083,0.2722054719924927,302.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2129211425781,0.8837414383888245,0.5203045010566711,0.4970886707305908,303.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2128601074219,0.9990000128746032,0.8353370428085327,0.5293343663215637,302.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2133178710937,0.5546706318855286,0.1273183524608612,0.1270971745252609,302.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.21319580078125,0.6172195672988892,0.1707762777805328,0.7955378293991089,300.21295166015625,284.95001220703125,290.79498291015625,289.49346923828125,300.2064514160156,302.9178466796875,300.2124328613281,1.0,0.5482277870178223,0.0,0.0,1.0,1.0,-2.6667723655700684,3.847448169835843e-06,2.6667685508728027,-0.5965803861618042,1.0,0.0,0.0,183.7689971923828,167.0,-8.737371444702148,0.0,1919.092529296875,0.0,291.7261047363281,293.0626525878906,289.582763671875,289.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3639919459819793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151860,302.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2033996582031,0.7360002398490906,0.2918292880058288,0.2680132687091827,302.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2032775878906,0.8831763863563538,0.5152988433837891,0.4923360049724579,303.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2032165527344,0.9990000128746032,0.8328650593757629,0.5252565741539001,302.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.20379638671875,0.5480992794036865,0.1225887089967727,0.1225528791546821,302.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.20361328125,0.6153913140296936,0.1679166257381439,0.7823578119277954,300.2033386230469,284.95001220703125,290.7322082519531,289.46759033203125,300.1946105957031,302.91949462890625,300.2026672363281,1.0,0.5413083434104919,0.0,0.0,1.0,1.0,-2.629826068878174,3.744063405974885e-06,2.629822254180908,-0.5881348252296448,1.0,0.0,0.0,180.3865966796875,155.0,-11.741151809692385,0.0,1847.8204345703125,0.0,291.7257385253906,293.0626220703125,289.5715026855469,289.5746459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3636683821678161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151920,302.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2033996582031,0.7360002398490906,0.2918292880058288,0.2680132687091827,302.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2032775878906,0.8831763863563538,0.5152988433837891,0.4923360049724579,303.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2032165527344,0.9990000128746032,0.8328650593757629,0.5252565741539001,302.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.20379638671875,0.5480992794036865,0.1225887089967727,0.1225528791546821,302.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.20361328125,0.6153913140296936,0.1679166257381439,0.7823578119277954,300.2033386230469,284.95001220703125,290.7322082519531,289.46759033203125,300.1946105957031,302.91949462890625,300.2026672363281,1.0,0.5413083434104919,0.0,0.0,1.0,1.0,-2.629826068878174,3.744063405974885e-06,2.629822254180908,-0.5881348252296448,1.0,0.0,0.0,180.3865966796875,155.0,-11.741151809692385,0.0,1847.8204345703125,0.0,291.7257385253906,293.0626220703125,289.5715026855469,289.5746459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3636683821678161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18151980,302.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1911315917969,0.736600935459137,0.287213921546936,0.2637000977993011,302.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.19097900390625,0.885841429233551,0.5102481842041016,0.4874175786972046,302.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.19091796875,0.9990000128746032,0.8308165669441223,0.5154440402984619,302.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916198730469,0.5435900092124939,0.1178740337491035,0.1178940907120704,302.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.19140625,0.6156389713287354,0.1650736629962921,0.7686697840690613,300.1910400390625,284.95001220703125,290.6609191894531,289.4374694824219,300.1802673339844,302.921142578125,300.19024658203125,1.0,0.5316409468650818,0.0,0.0,1.0,1.0,-2.584923028945923,3.620415100158425e-06,2.5849194526672363,-0.578029990196228,1.0,0.0,0.0,173.849853515625,158.0,-14.87708568572998,0.0,1752.7366943359375,0.0,291.725341796875,293.0625915527344,289.5581970214844,289.56182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3632658720016479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152040,302.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1911315917969,0.736600935459137,0.287213921546936,0.2637000977993011,302.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.19097900390625,0.885841429233551,0.5102481842041016,0.4874175786972046,302.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.19091796875,0.9990000128746032,0.8308165669441223,0.5154440402984619,302.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1916198730469,0.5435900092124939,0.1178740337491035,0.1178940907120704,302.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.19140625,0.6156389713287354,0.1650736629962921,0.7686697840690613,300.1910400390625,284.95001220703125,290.6609191894531,289.4374694824219,300.1802673339844,302.921142578125,300.19024658203125,1.0,0.5316409468650818,0.0,0.0,1.0,1.0,-2.584923028945923,3.620415100158425e-06,2.5849194526672363,-0.578029990196228,1.0,0.0,0.0,173.849853515625,158.0,-14.87708568572998,0.0,1752.7366943359375,0.0,291.725341796875,293.0625915527344,289.5581970214844,289.56182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3632658720016479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152100,302.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1837463378906,0.7358416318893433,0.284919261932373,0.2615987658500671,302.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1835632324219,0.8857536911964417,0.5077263116836548,0.4850060045719147,303.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1835021972656,0.9990000128746032,0.8298541903495789,0.5130423307418823,302.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1843566894531,0.5402900576591492,0.1155401393771171,0.1156314089894294,302.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1840515136719,0.61484295129776,0.1636728942394256,0.7621324062347412,300.18365478515625,284.95001220703125,290.62237548828125,289.4208984375,300.1718139648437,302.9219970703125,300.18280029296875,1.0,0.5284541249275208,0.0,0.0,1.0,1.0,-2.566024780273437,3.569082991816685e-06,2.566021203994751,-0.573921799659729,1.0,0.0,0.0,171.99603271484375,158.0,-16.889892578125,0.0,1717.5015869140625,0.0,291.72515869140625,293.0625915527344,289.5508117675781,289.5547180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3630367815494537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152160,302.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1759338378906,0.7344833612442017,0.2826255857944488,0.2595283091068268,302.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1757507324219,0.8848575949668884,0.5051989555358887,0.4826202988624573,302.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1756591796875,0.9990000128746032,0.8288136720657349,0.5120322704315186,302.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.17657470703125,0.5364225506782532,0.113215796649456,0.1134097203612327,302.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.17626953125,0.6135156154632568,0.1622827053070068,0.7557883858680725,300.17584228515625,284.95001220703125,290.58203125,289.4034118652344,300.1632385253906,302.9227600097656,300.1749572753906,1.0,0.5258209109306335,0.0,0.0,1.0,1.0,-2.549160957336426,3.523550276440801e-06,2.54915738105774,-0.5701866745948792,1.0,0.0,0.0,170.9215850830078,161.0,-18.43587112426757,0.0,1688.939697265625,0.0,291.7249450683594,293.0625915527344,289.5428161621094,289.5470275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3627863824367523,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152220,302.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1590576171875,0.730742871761322,0.2780234515666961,0.2554232180118561,302.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1588439941406,0.881692111492157,0.5001152753829956,0.477871835231781,302.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.15875244140625,0.9990000128746032,0.8264477252960205,0.512345552444458,302.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1598205566406,0.5277418494224548,0.1085696518421173,0.1090224534273147,302.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.159423828125,0.6098623871803284,0.1595186442136764,0.7434123158454895,300.158935546875,284.95001220703125,290.4964599609375,289.36578369140625,300.1447448730469,302.9239501953125,300.1579895019531,1.0,0.5217694640159607,0.0,0.0,1.0,1.0,-2.518761396408081,3.442215984250652e-06,2.5187578201293945,-0.5634526610374451,1.0,0.0,0.0,170.06629943847656,164.0,-21.202068328857425,0.0,1642.8763427734375,0.0,291.7245788574219,293.06256103515625,289.5251159667969,289.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3622324764728546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152280,302.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1590576171875,0.730742871761322,0.2780234515666961,0.2554232180118561,302.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1588439941406,0.881692111492157,0.5001152753829956,0.477871835231781,302.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.15875244140625,0.9990000128746032,0.8264477252960205,0.512345552444458,302.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1598205566406,0.5277418494224548,0.1085696518421173,0.1090224534273147,302.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.159423828125,0.6098623871803284,0.1595186442136764,0.7434123158454895,300.158935546875,284.95001220703125,290.4964599609375,289.36578369140625,300.1447448730469,302.9239501953125,300.1579895019531,1.0,0.5217694640159607,0.0,0.0,1.0,1.0,-2.518761396408081,3.442215984250652e-06,2.5187578201293945,-0.5634526610374451,1.0,0.0,0.0,170.06629943847656,164.0,-21.202068328857425,0.0,1642.8763427734375,0.0,291.7245788574219,293.06256103515625,289.5251159667969,289.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3622324764728546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152340,302.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.14044189453125,0.7259883880615234,0.2733870446681976,0.2513335645198822,302.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.14019775390625,0.8772035241127014,0.4949808120727539,0.4731232821941376,302.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1401062011719,0.9990000128746032,0.8236629962921143,0.5149254202842712,302.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1413269042969,0.5182493925094604,0.1039053723216056,0.1046688854694366,302.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.140869140625,0.6051939129829407,0.1567664593458175,0.7313157916069031,300.14031982421875,284.95001220703125,290.40509033203125,289.32489013671875,300.12457275390625,302.9246826171875,300.1392822265625,1.0,0.5188987851142883,0.0,0.0,1.0,1.0,-2.4914724826812744,3.3700277981552063e-06,2.491468906402588,-0.5574216246604919,1.0,0.0,0.0,170.46615600585938,167.0,-23.701847076416016,0.0,1607.2490234375,0.0,291.72418212890625,293.0625305175781,289.5049743652344,289.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616096675395965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152400,302.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.14044189453125,0.7259883880615234,0.2733870446681976,0.2513335645198822,302.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.14019775390625,0.8772035241127014,0.4949808120727539,0.4731232821941376,302.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1401062011719,0.9990000128746032,0.8236629962921143,0.5149254202842712,302.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1413269042969,0.5182493925094604,0.1039053723216056,0.1046688854694366,302.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.140869140625,0.6051939129829407,0.1567664593458175,0.7313157916069031,300.14031982421875,284.95001220703125,290.40509033203125,289.32489013671875,300.12457275390625,302.9246826171875,300.1392822265625,1.0,0.5188987851142883,0.0,0.0,1.0,1.0,-2.4914724826812744,3.3700277981552063e-06,2.491468906402588,-0.5574216246604919,1.0,0.0,0.0,170.46615600585938,167.0,-23.701847076416016,0.0,1607.2490234375,0.0,291.72418212890625,293.0625305175781,289.5049743652344,289.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616096675395965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152460,302.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.12060546875,0.7204960584640503,0.2687062621116638,0.2472344040870666,302.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.120361328125,0.871859610080719,0.4897762835025787,0.4683436155319214,302.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1202392578125,0.9990000128746032,0.820444643497467,0.5190231800079346,302.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.12158203125,0.5083910226821899,0.0992060154676437,0.1003158614039421,302.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1210632324219,0.5998053550720215,0.1540193110704422,0.719392716884613,300.1204528808594,284.95001220703125,290.308837890625,289.2810974121094,300.10369873046875,302.9260559082031,300.119384765625,1.0,0.5168272256851196,0.0,0.0,1.0,1.0,-2.466171979904175,3.3038004403351806e-06,2.4661686420440674,-0.5518497228622437,1.0,0.0,0.0,171.71726989746094,155.0,-25.517868041992188,0.0,1578.4539794921875,0.0,291.72381591796875,293.0625,289.4823303222656,289.4883728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.360924631357193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152520,302.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.12060546875,0.7204960584640503,0.2687062621116638,0.2472344040870666,302.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.120361328125,0.871859610080719,0.4897762835025787,0.4683436155319214,302.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1202392578125,0.9990000128746032,0.820444643497467,0.5190231800079346,302.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.12158203125,0.5083910226821899,0.0992060154676437,0.1003158614039421,302.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1210632324219,0.5998053550720215,0.1540193110704422,0.719392716884613,300.1204528808594,284.95001220703125,290.308837890625,289.2810974121094,300.10369873046875,302.9260559082031,300.119384765625,1.0,0.5168272256851196,0.0,0.0,1.0,1.0,-2.466171979904175,3.3038004403351806e-06,2.4661686420440674,-0.5518497228622437,1.0,0.0,0.0,171.71726989746094,155.0,-25.517868041992188,0.0,1578.4539794921875,0.0,291.72381591796875,293.0625,289.4823303222656,289.4883728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.360924631357193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152580,302.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1012878417969,0.7183375358581543,0.263965904712677,0.242932453751564,302.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1010131835937,0.8710705041885376,0.4844903945922851,0.4633270800113678,302.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.10089111328125,0.9990000128746032,0.8172103762626648,0.5148473978042603,302.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.102294921875,0.5012838244438171,0.0944591015577316,0.0957566350698471,302.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1017150878906,0.597610354423523,0.151252880692482,0.7066285610198975,300.10113525390625,284.95001220703125,290.2085876464844,289.2347412109375,300.0833435058594,302.9281616210937,300.0999755859375,1.0,0.509904146194458,0.0,0.0,1.0,1.0,-2.4291465282440186,3.207965391993639e-06,2.429143190383911,-0.543491780757904,1.0,0.0,0.0,168.419677734375,158.0,-26.10164451599121,0.0,1515.8701171875,0.0,291.7234191894531,293.0624694824219,289.45770263671875,289.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.360208660364151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152640,302.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1012878417969,0.7183375358581543,0.263965904712677,0.242932453751564,302.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1010131835937,0.8710705041885376,0.4844903945922851,0.4633270800113678,302.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.10089111328125,0.9990000128746032,0.8172103762626648,0.5148473978042603,302.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.102294921875,0.5012838244438171,0.0944591015577316,0.0957566350698471,302.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1017150878906,0.597610354423523,0.151252880692482,0.7066285610198975,300.10113525390625,284.95001220703125,290.2085876464844,289.2347412109375,300.0833435058594,302.9281616210937,300.0999755859375,1.0,0.509904146194458,0.0,0.0,1.0,1.0,-2.4291465282440186,3.207965391993639e-06,2.429143190383911,-0.543491780757904,1.0,0.0,0.0,168.419677734375,158.0,-26.10164451599121,0.0,1515.8701171875,0.0,291.7234191894531,293.0624694824219,289.45770263671875,289.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.360208660364151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152700,302.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.09063720703125,0.716601550579071,0.261584997177124,0.2407907992601394,302.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0903625488281,0.8698716759681702,0.4818406105041504,0.4608300924301147,302.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0902099609375,0.9990000128746032,0.8156453371047974,0.5141763091087341,302.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.091796875,0.4972513318061828,0.0920908376574516,0.0934999734163284,302.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.09112548828125,0.5959149599075317,0.1498822420835495,0.7003979086875916,300.0904846191406,284.95001220703125,290.1572570800781,289.2107238769531,300.072021484375,302.9291687011719,300.0892639160156,1.0,0.5076296925544739,0.0,0.0,1.0,1.0,-2.412572860717773,3.165613861710881e-06,2.412569761276245,-0.5399092435836792,1.0,0.0,0.0,167.55186462402344,158.0,-27.195741653442383,0.0,1490.8634033203125,0.0,291.7232360839844,293.0624694824219,289.4444274902344,289.451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.359830230474472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
