time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152760,302.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.07989501953125,0.71436607837677,0.259199321269989,0.2386654317378997,302.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.07958984375,0.8680834174156189,0.4791823625564575,0.4583485722541809,302.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.0794677734375,0.9990000128746032,0.8139953017234802,0.5145574808120728,302.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0810852050781,0.4928738474845886,0.0897237509489059,0.0912682190537452,302.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.08038330078125,0.5937792658805847,0.1485188156366348,0.6943095326423645,300.0797119140625,284.95001220703125,290.10528564453125,289.18621826171875,300.0609436035156,302.9302062988281,300.0784912109375,1.0,0.5057387948036194,0.0,0.0,1.0,1.0,-2.3975000381469727,3.1273077638616087e-06,2.397496700286865,-0.5365849137306213,1.0,0.0,0.0,167.2686004638672,146.0,-27.853328704833984,0.0,1470.430419921875,0.0,291.7230529785156,293.0624389648437,289.4304504394531,289.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3594374060630798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152820,302.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0590209960937,0.7132892608642578,0.2544043362140655,0.2342461198568344,302.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0587158203125,0.8689000606536865,0.4738217890262604,0.453194111585617,302.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.05859375,0.9990000128746032,0.8108059763908386,0.5073443055152893,302.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0602722167969,0.4862098693847656,0.0849682912230491,0.0866332054138183,302.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.0595092773437,0.5927204489707947,0.1457827091217041,0.6813802123069763,300.058837890625,284.95001220703125,289.999755859375,289.1358947753906,300.03924560546875,302.9320068359375,300.0575866699219,1.0,0.4972458183765411,0.0,0.0,1.0,1.0,-2.356248378753662,3.0235548820201075e-06,2.356245517730713,-0.5272617936134338,1.0,0.0,0.0,162.38201904296875,149.0,-28.184776306152344,0.0,1399.025390625,0.0,291.72265625,293.0624084472656,289.4009094238281,289.4088439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3586298525333404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152880,302.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0590209960937,0.7132892608642578,0.2544043362140655,0.2342461198568344,302.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0587158203125,0.8689000606536865,0.4738217890262604,0.453194111585617,302.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.05859375,0.9990000128746032,0.8108059763908386,0.5073443055152893,302.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0602722167969,0.4862098693847656,0.0849682912230491,0.0866332054138183,302.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.0595092773437,0.5927204489707947,0.1457827091217041,0.6813802123069763,300.058837890625,284.95001220703125,289.999755859375,289.1358947753906,300.03924560546875,302.9320068359375,300.0575866699219,1.0,0.4972458183765411,0.0,0.0,1.0,1.0,-2.356248378753662,3.0235548820201075e-06,2.356245517730713,-0.5272617936134338,1.0,0.0,0.0,162.38201904296875,149.0,-28.184776306152344,0.0,1399.025390625,0.0,291.72265625,293.0624084472656,289.4009094238281,289.4088439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3586298525333404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18152940,302.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0392761230469,0.7103784084320068,0.2502085566520691,0.2304455339908599,302.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0389099121094,0.8672394752502441,0.4690909683704376,0.448719173669815,302.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0387878417969,0.9990000128746032,0.8080354332923889,0.5052146911621094,302.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0406799316406,0.4783365428447723,0.0808108150959014,0.0826514512300491,302.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.039794921875,0.5900211334228516,0.1434099823236465,0.6705033183097839,300.0390625,284.95001220703125,289.90582275390625,289.0904541015625,300.0186767578125,302.9337158203125,300.0377502441406,1.0,0.4926535487174988,0.0,0.0,1.0,1.0,-2.325888156890869,2.9484460810635937e-06,2.32588529586792,-0.5206353664398193,1.0,0.0,0.0,160.3935546875,149.0,-29.451143264770508,0.0,1354.1824951171875,0.0,291.7223205566406,293.0624084472656,289.373046875,289.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3578833043575287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153000,302.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0365600585937,0.7098588347434998,0.2496372610330581,0.2299330085515976,302.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0362243652344,0.8668743968009949,0.468443900346756,0.4481122195720672,302.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0360717773437,0.9990000128746032,0.8076352477073669,0.5051677227020264,302.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0379638671875,0.47708261013031,0.0802444964647293,0.082114540040493,302.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.0370788574219,0.58954918384552,0.1430883705615997,0.6690534949302673,300.0363464355469,284.95001220703125,289.8929748535156,289.08416748046875,300.0158996582031,302.9339599609375,300.0350341796875,1.0,0.4921334385871887,0.0,0.0,1.0,1.0,-2.3221006393432617,2.939140131275053e-06,2.3220975399017334,-0.519804060459137,1.0,0.0,0.0,160.25518798828125,152.0,-29.559268951416016,0.0,1349.087646484375,0.0,291.7222900390625,293.0624084472656,289.3691101074219,289.37762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3577788770198822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153060,302.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0137023925781,0.7047049403190613,0.2448795139789581,0.2256938070058822,302.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.01336669921875,0.8629815578460693,0.4630291163921356,0.4430637061595917,302.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0132141113281,0.9990000128746032,0.8040418028831482,0.5062791705131531,302.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0152587890625,0.464053064584732,0.0755175650119781,0.077667199075222,302.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.0142517089844,0.5849494934082031,0.1404214203357696,0.6571784019470215,300.0135192871094,284.95001220703125,289.7857971191406,289.031494140625,299.99237060546875,302.9359130859375,300.0121765136719,1.0,0.4886046946048736,0.0,0.0,1.0,1.0,-2.2926735877990723,2.867380999305169e-06,2.292670726776123,-0.5134116411209106,1.0,0.0,0.0,159.9161376953125,155.0,-30.38807487487793,0.0,1312.829345703125,0.0,291.7218933105469,293.0623779296875,289.33502197265625,289.3441162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3568875193595886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153120,302.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0137023925781,0.7047049403190613,0.2448795139789581,0.2256938070058822,302.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.01336669921875,0.8629815578460693,0.4630291163921356,0.4430637061595917,302.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0132141113281,0.9990000128746032,0.8040418028831482,0.5062791705131531,302.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0152587890625,0.464053064584732,0.0755175650119781,0.077667199075222,302.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.0142517089844,0.5849494934082031,0.1404214203357696,0.6571784019470215,300.0135192871094,284.95001220703125,289.7857971191406,289.031494140625,299.99237060546875,302.9359130859375,300.0121765136719,1.0,0.4886046946048736,0.0,0.0,1.0,1.0,-2.2926735877990723,2.867380999305169e-06,2.292670726776123,-0.5134116411209106,1.0,0.0,0.0,159.9161376953125,155.0,-30.38807487487793,0.0,1312.829345703125,0.0,291.7218933105469,293.0623779296875,289.33502197265625,289.3441162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3568875193595886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153180,302.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.9902648925781,0.6985648274421692,0.24013152718544,0.2214978039264679,302.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9898986816406,0.8580340147018433,0.4575740098953247,0.4380150735378265,302.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.98974609375,0.9990000128746032,0.7999551892280579,0.5093129277229309,302.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.99200439453125,0.4472106993198395,0.0707619488239288,0.0732352957129478,302.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.9908447265625,0.5794671773910522,0.1377727687358856,0.6455710530281067,299.99005126953125,284.95001220703125,289.6791381835937,288.9782409667969,299.9682312011719,302.9377746582031,299.9886779785156,1.0,0.4861172139644623,0.0,0.0,1.0,1.0,-2.2659406661987305,2.8030317480443045e-06,2.265937805175781,-0.5077279210090637,1.0,0.0,0.0,160.623779296875,143.0,-31.20979118347168,0.0,1284.438232421875,0.0,291.7215270996094,293.0623474121094,289.2989807128906,289.3085632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3559607267379761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153240,302.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.9902648925781,0.6985648274421692,0.24013152718544,0.2214978039264679,302.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9898986816406,0.8580340147018433,0.4575740098953247,0.4380150735378265,302.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.98974609375,0.9990000128746032,0.7999551892280579,0.5093129277229309,302.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.99200439453125,0.4472106993198395,0.0707619488239288,0.0732352957129478,302.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.9908447265625,0.5794671773910522,0.1377727687358856,0.6455710530281067,299.99005126953125,284.95001220703125,289.6791381835937,288.9782409667969,299.9682312011719,302.9377746582031,299.9886779785156,1.0,0.4861172139644623,0.0,0.0,1.0,1.0,-2.2659406661987305,2.8030317480443045e-06,2.265937805175781,-0.5077279210090637,1.0,0.0,0.0,160.623779296875,143.0,-31.20979118347168,0.0,1284.438232421875,0.0,291.7215270996094,293.0623474121094,289.2989807128906,289.3085632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3559607267379761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153300,302.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9789123535156,0.696963906288147,0.2377533018589019,0.2193392068147659,302.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9785461425781,0.8572947978973389,0.454825758934021,0.4354119002819061,302.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.9783935546875,0.9990000128746032,0.7978501319885254,0.5076190233230591,302.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.98065185546875,0.4402923583984375,0.0683675110340118,0.0709432959556579,302.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9794616699219,0.5780401825904846,0.1364430040121078,0.6394661068916321,299.97869873046875,284.95001220703125,289.62628173828125,288.9515686035156,299.9567565917969,302.9385986328125,299.9773254394531,1.0,0.4828193187713623,0.0,0.0,1.0,1.0,-2.248099565505981,2.7604114620771725e-06,2.248096942901612,-0.503771185874939,1.0,0.0,0.0,159.25706481933594,143.0,-30.988927841186523,0.0,1258.7205810546875,0.0,291.7213439941406,293.06231689453125,289.2803955078125,289.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3554903864860534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153360,302.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.967529296875,0.6961880922317505,0.235377624630928,0.2171468436717987,302.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9671630859375,0.8575208187103271,0.4520673751831054,0.4327609539031982,302.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.9670104980469,0.9990000128746032,0.795829176902771,0.5041226148605347,302.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9693603515625,0.4341564476490021,0.065973088145256,0.068610206246376,302.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.9681091308594,0.5773557424545288,0.1351144611835479,0.6331865787506104,299.9673156738281,284.95001220703125,289.57391357421875,288.9248962402344,299.94500732421875,302.9393615722656,299.9659118652344,1.0,0.4787435233592987,0.0,0.0,1.0,1.0,-2.227748394012451,2.712227114898269e-06,2.227745532989502,-0.4993168413639068,1.0,0.0,0.0,156.93128967285156,131.0,-30.972068786621094,0.0,1226.8709716796875,0.0,291.7211303710937,293.06231689453125,289.2613525390625,289.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.355015754699707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153420,302.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.944580078125,0.6962648630142212,0.2306400537490844,0.2127102762460708,302.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.9441833496094,0.8598965406417847,0.4465299844741821,0.4273715317249298,302.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.94403076171875,0.9990000128746032,0.7921419143676758,0.4936697781085968,302.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.94659423828125,0.4234040975570678,0.061213981360197,0.0638970956206321,302.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.9451599121094,0.5774731636047363,0.132473737001419,0.6203722357749939,299.9443664550781,284.95001220703125,289.4709777832031,288.8719177246094,299.9213256835937,302.9408874511719,299.94287109375,1.0,0.4687750041484833,0.0,0.0,1.0,1.0,-2.1823527812957764,2.606321913845022e-06,2.1823501586914062,-0.4894461631774902,1.0,0.0,0.0,150.5199737548828,134.0,-31.091705322265625,0.0,1153.0087890625,0.0,291.72076416015625,293.0622863769531,289.2221069335937,289.2325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3540523946285248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153480,302.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.944580078125,0.6962648630142212,0.2306400537490844,0.2127102762460708,302.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.9441833496094,0.8598965406417847,0.4465299844741821,0.4273715317249298,302.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.94403076171875,0.9990000128746032,0.7921419143676758,0.4936697781085968,302.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.94659423828125,0.4234040975570678,0.061213981360197,0.0638970956206321,302.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.9451599121094,0.5774731636047363,0.132473737001419,0.6203722357749939,299.9443664550781,284.95001220703125,289.4709777832031,288.8719177246094,299.9213256835937,302.9408874511719,299.94287109375,1.0,0.4687750041484833,0.0,0.0,1.0,1.0,-2.1823527812957764,2.606321913845022e-06,2.1823501586914062,-0.4894461631774902,1.0,0.0,0.0,150.5199737548828,134.0,-31.091705322265625,0.0,1153.0087890625,0.0,291.72076416015625,293.0622863769531,289.2221069335937,289.2325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3540523946285248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153540,302.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9212341308594,0.6933910846710205,0.2259406596422195,0.2084153890609741,302.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9208374023437,0.8588626384735107,0.4409920573234558,0.4220926165580749,302.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.9206848144531,0.9990000128746032,0.7885701656341553,0.4893580079078674,302.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9234313964844,0.4110503494739532,0.0565239489078521,0.0593604817986488,302.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.9218139648437,0.5749565958976746,0.1298836767673492,0.6083122491836548,299.9210205078125,284.95001220703125,289.3713073730469,288.8197326660156,299.8981628417969,302.9427185058594,299.9195861816406,1.0,0.4626562595367431,0.0,0.0,1.0,1.0,-2.1457221508026123,2.522467866583611e-06,2.145719528198242,-0.4815835356712341,1.0,0.0,0.0,147.41249084472656,137.0,-31.079185485839844,0.0,1102.8297119140625,0.0,291.7203674316406,293.062255859375,289.1815795898437,289.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3530735075473785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153600,302.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9212341308594,0.6933910846710205,0.2259406596422195,0.2084153890609741,302.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9208374023437,0.8588626384735107,0.4409920573234558,0.4220926165580749,302.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.9206848144531,0.9990000128746032,0.7885701656341553,0.4893580079078674,302.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9234313964844,0.4110503494739532,0.0565239489078521,0.0593604817986488,302.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.9218139648437,0.5749565958976746,0.1298836767673492,0.6083122491836548,299.9210205078125,284.95001220703125,289.3713073730469,288.8197326660156,299.8981628417969,302.9427185058594,299.9195861816406,1.0,0.4626562595367431,0.0,0.0,1.0,1.0,-2.1457221508026123,2.522467866583611e-06,2.145719528198242,-0.4815835356712341,1.0,0.0,0.0,147.41249084472656,137.0,-31.079185485839844,0.0,1102.8297119140625,0.0,291.7203674316406,293.062255859375,289.1815795898437,289.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3530735075473785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153660,302.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8990783691406,0.6885972619056702,0.2212633192539215,0.2042140811681747,302.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.898681640625,0.8556227684020996,0.4354417324066162,0.4168775975704193,302.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8985290527344,0.9990000128746032,0.784642219543457,0.4889219999313354,302.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9013977050781,0.3974530398845672,0.0518745481967926,0.0549446642398834,302.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.8996276855469,0.5707206726074219,0.127328023314476,0.5967825651168823,299.8988342285156,284.95001220703125,289.2757263183594,288.7688293457031,299.8766784667969,302.9446105957031,299.8974609375,1.0,0.4584684371948242,0.0,0.0,1.0,1.0,-2.1147384643554688,2.452587978041265e-06,2.1147360801696777,-0.4748669266700744,1.0,0.0,0.0,146.3499755859375,140.0,-30.064453125,0.0,1067.095458984375,0.0,291.7200012207031,293.0622253417969,289.13995361328125,289.1510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.352097749710083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153720,302.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8990783691406,0.6885972619056702,0.2212633192539215,0.2042140811681747,302.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.898681640625,0.8556227684020996,0.4354417324066162,0.4168775975704193,302.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8985290527344,0.9990000128746032,0.784642219543457,0.4889219999313354,302.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9013977050781,0.3974530398845672,0.0518745481967926,0.0549446642398834,302.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.8996276855469,0.5707206726074219,0.127328023314476,0.5967825651168823,299.8988342285156,284.95001220703125,289.2757263183594,288.7688293457031,299.8766784667969,302.9446105957031,299.8974609375,1.0,0.4584684371948242,0.0,0.0,1.0,1.0,-2.1147384643554688,2.452587978041265e-06,2.1147360801696777,-0.4748669266700744,1.0,0.0,0.0,146.3499755859375,140.0,-30.064453125,0.0,1067.095458984375,0.0,291.7200012207031,293.0622253417969,289.13995361328125,289.1510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.352097749710083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153780,302.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.87841796875,0.6826378107070923,0.2166047543287277,0.2000713646411895,302.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8780517578125,0.8510763049125671,0.4298824667930603,0.4116966128349304,302.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8778991699219,0.9990000128746032,0.7802873849868774,0.4908357858657837,302.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.8807983398437,0.3792935609817505,0.0472503565251827,0.0505993925034999,302.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.87896728515625,0.5654071569442749,0.1247953921556472,0.5855756998062134,299.8782043457031,284.95001220703125,289.1851806640625,288.7197570800781,299.85723876953125,302.9465026855469,299.8769226074219,1.0,0.4555796086788177,0.0,0.0,1.0,1.0,-2.08715558052063,2.391145017099916e-06,2.087153196334839,-0.4687565565109253,1.0,0.0,0.0,146.52561950683594,143.0,-28.29928207397461,0.0,1039.95556640625,0.0,291.7196044921875,293.06219482421875,289.0975646972656,289.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3511409759521484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153840,302.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.87841796875,0.6826378107070923,0.2166047543287277,0.2000713646411895,302.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8780517578125,0.8510763049125671,0.4298824667930603,0.4116966128349304,302.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8778991699219,0.9990000128746032,0.7802873849868774,0.4908357858657837,302.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.8807983398437,0.3792935609817505,0.0472503565251827,0.0505993925034999,302.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.87896728515625,0.5654071569442749,0.1247953921556472,0.5855756998062134,299.8782043457031,284.95001220703125,289.1851806640625,288.7197570800781,299.85723876953125,302.9465026855469,299.8769226074219,1.0,0.4555796086788177,0.0,0.0,1.0,1.0,-2.08715558052063,2.391145017099916e-06,2.087153196334839,-0.4687565565109253,1.0,0.0,0.0,146.52561950683594,143.0,-28.29928207397461,0.0,1039.95556640625,0.0,291.7196044921875,293.06219482421875,289.0975646972656,289.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3511409759521484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153900,302.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.86865234375,0.6793556213378906,0.2142826914787292,0.1980177760124206,302.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8682861328125,0.848469078540802,0.4271008670330047,0.4091157913208008,302.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.8681335449219,0.9990000128746032,0.777951180934906,0.4924295246601105,302.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8710632324219,0.3689561784267425,0.0449473671615123,0.0484474711120128,302.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8691711425781,0.562457263469696,0.1235354542732238,0.5800611972808838,299.8684387207031,284.95001220703125,289.14208984375,288.6960144042969,299.8480224609375,302.9473876953125,299.8671875,1.0,0.4544925391674042,0.0,0.0,1.0,1.0,-2.0742833614349365,2.362739678574144e-06,2.074280977249145,-0.4659042060375213,1.0,0.0,0.0,146.95057678222656,143.0,-27.382280349731445,0.0,1028.68896484375,0.0,291.71942138671875,293.0621643066406,289.0762023925781,289.0874938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3506723344326019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18153960,302.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.8591003417969,0.675925076007843,0.2119660526514053,0.1959749907255172,302.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8587341308594,0.8456969261169434,0.4243184626102447,0.4065402746200561,302.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8586120605469,0.9990000128746032,0.7755081653594971,0.4943605661392212,302.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8616027832031,0.3581839203834533,0.0426520965993404,0.0463089235126972,302.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.859619140625,0.5593547224998474,0.1222788095474243,0.5745941996574402,299.85888671875,284.95001220703125,289.1005859375,288.67291259765625,299.8388977050781,302.9482727050781,299.857666015625,1.0,0.4536014497280121,0.0,0.0,1.0,1.0,-2.061928033828736,2.3356562905973988e-06,2.0619256496429443,-0.4632075428962707,1.0,0.0,0.0,147.5560760498047,131.0,-26.610885620117188,0.0,1018.6528930664062,0.0,291.71923828125,293.0621643066406,289.05474853515625,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3502097725868225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154020,302.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.8410949707031,0.6729520559310913,0.2073291838169098,0.191736102104187,302.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8407592773437,0.8446733355522156,0.4187358319759369,0.4012156128883362,302.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8406066894531,0.9990000128746032,0.7707561254501343,0.4897440671920776,302.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.8437194824219,0.3387453556060791,0.0380661375820636,0.0418761782348156,302.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8415832519531,0.5567575097084045,0.1197559833526611,0.562871515750885,299.8409118652344,284.95001220703125,289.0227966308594,288.62890625,299.8211364746094,302.9498291015625,299.83966064453125,1.0,0.4467173516750335,0.0,0.0,1.0,1.0,-2.0254967212677,2.2567064661416225e-06,2.025494337081909,-0.4552412331104278,1.0,0.0,0.0,144.3779296875,119.0,-24.95987892150879,0.0,972.427734375,0.0,291.7188415527344,293.0621337890625,289.01177978515625,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3493005931377411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154080,302.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.8410949707031,0.6729520559310913,0.2073291838169098,0.191736102104187,302.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8407592773437,0.8446733355522156,0.4187358319759369,0.4012156128883362,302.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8406066894531,0.9990000128746032,0.7707561254501343,0.4897440671920776,302.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.8437194824219,0.3387453556060791,0.0380661375820636,0.0418761782348156,302.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8415832519531,0.5567575097084045,0.1197559833526611,0.562871515750885,299.8409118652344,284.95001220703125,289.0227966308594,288.62890625,299.8211364746094,302.9498291015625,299.83966064453125,1.0,0.4467173516750335,0.0,0.0,1.0,1.0,-2.0254967212677,2.2567064661416225e-06,2.025494337081909,-0.4552412331104278,1.0,0.0,0.0,144.3779296875,119.0,-24.95987892150879,0.0,972.427734375,0.0,291.7188415527344,293.0621337890625,289.01177978515625,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3493005931377411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154140,302.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8238220214844,0.6726657748222351,0.2029091566801071,0.1875901371240615,302.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8234558105469,0.8467118144035339,0.413377970457077,0.3959962129592895,302.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.82330322265625,0.9990000128746032,0.766700804233551,0.4797333478927612,302.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.8267822265625,0.3209832608699798,0.0337189696729183,0.0375605076551437,302.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8243103027344,0.5566961765289307,0.1173648983240127,0.5512195825576782,299.8236083984375,284.95001220703125,288.95538330078125,288.5897216796875,299.8036499023437,302.951416015625,299.82232666015625,1.0,0.4373173713684082,0.0,0.0,1.0,1.0,-1.98309063911438,2.166659442082164e-06,1.9830883741378784,-0.4462202191352844,1.0,0.0,0.0,138.53271484375,119.0,-24.4192123413086,0.0,913.01904296875,0.0,291.7184753417969,293.0621032714844,288.97076416015625,288.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3484421968460083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154200,302.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8230895996094,0.6726918816566467,0.2027258276939392,0.1874167472124099,302.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.82275390625,0.8468424081802368,0.4131549298763275,0.3957774937152862,302.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8226013183594,0.9990000128746032,0.7665435075759888,0.4792371690273285,302.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8260803222656,0.3202420771121979,0.0335391387343406,0.0373804755508899,302.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8236083984375,0.5567305684089661,0.1172662749886512,0.5507314801216125,299.8228759765625,284.95001220703125,288.9527587890625,288.5881652832031,299.80291748046875,302.95147705078125,299.82159423828125,1.0,0.436884194612503,0.0,0.0,1.0,1.0,-1.9812228679656985,2.162737700928119e-06,1.9812207221984863,-0.4458251893520355,1.0,0.0,0.0,138.2521514892578,122.0,-24.39559555053711,0.0,910.3724975585938,0.0,291.7184753417969,293.0621032714844,288.96905517578125,288.9803771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3484067022800445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154260,302.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.80499267578125,0.6696967482566833,0.1981767117977142,0.1832447946071624,302.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8046264648437,0.8458431363105774,0.4076005518436432,0.3904673457145691,302.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.80450439453125,0.9990000128746032,0.7625243663787842,0.4745582938194275,302.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.80841064453125,0.2973855435848236,0.0290872771292924,0.0330616496503353,302.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8055114746094,0.5541862845420837,0.1148419305682182,0.5393704771995544,299.8047790527344,284.95001220703125,288.8913269042969,288.5512084960937,299.7854919433594,302.9535217285156,299.8035583496094,1.0,0.4307962656021118,0.0,0.0,1.0,1.0,-1.945341944694519,2.088227574859048e-06,1.945339918136597,-0.4384690225124359,1.0,0.0,0.0,135.1571807861328,125.0,-23.869781494140625,0.0,867.970458984375,0.0,291.71807861328125,293.06207275390625,288.9268493652344,288.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3475247621536255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154320,302.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.80499267578125,0.6696967482566833,0.1981767117977142,0.1832447946071624,302.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8046264648437,0.8458431363105774,0.4076005518436432,0.3904673457145691,302.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.80450439453125,0.9990000128746032,0.7625243663787842,0.4745582938194275,302.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.80841064453125,0.2973855435848236,0.0290872771292924,0.0330616496503353,302.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8055114746094,0.5541862845420837,0.1148419305682182,0.5393704771995544,299.8047790527344,284.95001220703125,288.8913269042969,288.5512084960937,299.7854919433594,302.9535217285156,299.8035583496094,1.0,0.4307962656021118,0.0,0.0,1.0,1.0,-1.945341944694519,2.088227574859048e-06,1.945339918136597,-0.4384690225124359,1.0,0.0,0.0,135.1571807861328,125.0,-23.869781494140625,0.0,867.970458984375,0.0,291.71807861328125,293.06207275390625,288.9268493652344,288.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3475247621536255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154380,302.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7888488769531,0.6649324893951416,0.1936729699373245,0.1791818439960479,302.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7885437011719,0.8427538275718689,0.4020666778087616,0.3852467834949493,302.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7884216308594,0.9990000128746032,0.7582405209541321,0.4736334085464477,302.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7923583984375,0.2674948275089264,0.0246932320296764,0.0288725607097148,302.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.789306640625,0.5499992966651917,0.1124662235379219,0.5285856127738953,299.7886657714844,284.95001220703125,288.8394470214844,288.5185546875,299.7711181640625,302.9557800292969,299.78759765625,1.0,0.4266299903392792,0.0,0.0,1.0,1.0,-1.915114045143128,2.0265174498490524e-06,1.915112018585205,-0.4322482347488403,1.0,0.0,0.0,133.97853088378906,128.0,-21.75984764099121,0.0,837.8480224609375,0.0,291.7177124023437,293.0620422363281,288.88555908203125,288.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3466817438602447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154440,302.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7888488769531,0.6649324893951416,0.1936729699373245,0.1791818439960479,302.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7885437011719,0.8427538275718689,0.4020666778087616,0.3852467834949493,302.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7884216308594,0.9990000128746032,0.7582405209541321,0.4736334085464477,302.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7923583984375,0.2674948275089264,0.0246932320296764,0.0288725607097148,302.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.789306640625,0.5499992966651917,0.1124662235379219,0.5285856127738953,299.7886657714844,284.95001220703125,288.8394470214844,288.5185546875,299.7711181640625,302.9557800292969,299.78759765625,1.0,0.4266299903392792,0.0,0.0,1.0,1.0,-1.915114045143128,2.0265174498490524e-06,1.915112018585205,-0.4322482347488403,1.0,0.0,0.0,133.97853088378906,128.0,-21.75984764099121,0.0,837.8480224609375,0.0,291.7177124023437,293.0620422363281,288.88555908203125,288.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3466817438602447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154500,302.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.78173828125,0.6620699167251587,0.1914401948451995,0.1771857589483261,302.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.78143310546875,0.8406252264976501,0.399309903383255,0.3826647400856018,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.78131103515625,0.9990000128746032,0.7559505105018616,0.474237859249115,302.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7852783203125,0.2497927099466323,0.0225183200091123,0.0268188435584306,302.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7821350097656,0.5474424362182617,0.1112936362624168,0.5233598947525024,299.78155517578125,284.95001220703125,288.8173522949219,288.5040283203125,299.7650756835937,302.9569091796875,299.7805480957031,1.0,0.4251469075679779,0.0,0.0,1.0,1.0,-1.901589155197144,1.999226697080303e-06,1.9015871286392207,-0.4294607639312744,1.0,0.0,0.0,133.92881774902344,128.0,-20.38755798339844,0.0,826.1592407226562,0.0,291.7174987792969,293.06201171875,288.86541748046875,288.87615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3462845087051391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154560,302.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.7751770019531,0.6590157151222229,0.1892193704843521,0.175208106637001,302.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.77490234375,0.8382519483566284,0.3965604603290558,0.3800974190235138,302.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7747802734375,0.9990000128746032,0.7535712718963623,0.475307434797287,302.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7787475585937,0.2305543273687362,0.0203566625714302,0.0247860644012689,302.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.77557373046875,0.5446892976760864,0.1101285517215728,0.5182101130485535,299.7750244140625,284.95001220703125,288.7980041503906,288.49072265625,299.7597351074219,302.95806884765625,299.7740783691406,1.0,0.4239342212677002,0.0,0.0,1.0,1.0,-1.888787865638733,1.9735773548745783e-06,1.8887858390808103,-0.4268142580986023,1.0,0.0,0.0,134.1165313720703,116.0,-18.89244842529297,0.0,815.9595947265625,0.0,291.7173156738281,293.06201171875,288.845703125,288.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3459039032459259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154620,302.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7642517089844,0.6566026210784912,0.184796005487442,0.1711293905973434,302.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7640075683594,0.8379363417625427,0.3910674750804901,0.3748218417167663,302.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.763916015625,0.9990000128746032,0.7489503622055054,0.4692730605602264,302.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.76763916015625,0.0,0.0160559564828872,0.02059424854815,302.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7645568847656,0.5427467823028564,0.1078040823340416,0.5072416663169861,299.7640991210937,284.95001220703125,288.76788330078125,288.4682006835937,299.75103759765625,302.9602355957031,299.7632751464844,1.0,0.4165424406528473,0.0,0.0,1.0,1.0,-1.8521095514297483,1.900977508739743e-06,1.852107644081116,-0.4189852774143219,1.0,0.0,0.0,130.4589385986328,119.0,-15.305551528930664,0.0,774.0413208007812,0.0,291.7169494628906,293.0619812011719,288.80731201171875,288.8173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3451916873455047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
