time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154680,302.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7642517089844,0.6566026210784912,0.184796005487442,0.1711293905973434,302.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7640075683594,0.8379363417625427,0.3910674750804901,0.3748218417167663,302.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.763916015625,0.9990000128746032,0.7489503622055054,0.4692730605602264,302.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.76763916015625,0.0,0.0160559564828872,0.02059424854815,302.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7645568847656,0.5427467823028564,0.1078040823340416,0.5072416663169861,299.7640991210937,284.95001220703125,288.76788330078125,288.4682006835937,299.75103759765625,302.9602355957031,299.7632751464844,1.0,0.4165424406528473,0.0,0.0,1.0,1.0,-1.8521095514297483,1.900977508739743e-06,1.852107644081116,-0.4189852774143219,1.0,0.0,0.0,130.4589385986328,119.0,-15.305551528930664,0.0,774.0413208007812,0.0,291.7169494628906,293.0619812011719,288.80731201171875,288.8173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3451916873455047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154740,302.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7549743652344,0.6524451375007629,0.1804520934820175,0.1671802103519439,302.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7547912597656,0.8354809284210205,0.3856331706047058,0.3696619570255279,302.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.75469970703125,0.9990000128746032,0.7445139288902283,0.4671705663204193,302.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.758544921875,0.0,0.0118385413661599,0.0165444314479827,302.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7552185058594,0.5391238927841187,0.1055467724800109,0.4968566000461578,299.7548522949219,284.95001220703125,288.75,288.4514465332031,299.7445373535156,302.9627380371094,299.75421142578125,1.0,0.4121087789535522,0.0,0.0,1.0,1.0,-1.821318507194519,1.841274524849723e-06,1.8213165998458865,-0.412571907043457,1.0,0.0,0.0,128.77926635742188,122.0,-12.320307731628418,0.0,744.1795654296875,0.0,291.716552734375,293.0619506835937,288.7711486816406,288.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3445558845996856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154800,302.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7549743652344,0.6524451375007629,0.1804520934820175,0.1671802103519439,302.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7547912597656,0.8354809284210205,0.3856331706047058,0.3696619570255279,302.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.75469970703125,0.9990000128746032,0.7445139288902283,0.4671705663204193,302.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.758544921875,0.0,0.0118385413661599,0.0165444314479827,302.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7552185058594,0.5391238927841187,0.1055467724800109,0.4968566000461578,299.7548522949219,284.95001220703125,288.75,288.4514465332031,299.7445373535156,302.9627380371094,299.75421142578125,1.0,0.4121087789535522,0.0,0.0,1.0,1.0,-1.821318507194519,1.841274524849723e-06,1.8213165998458865,-0.412571907043457,1.0,0.0,0.0,128.77926635742188,122.0,-12.320307731628418,0.0,744.1795654296875,0.0,291.716552734375,293.0619506835937,288.7711486816406,288.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3445558845996856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154860,302.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7491149902344,0.6463891863822937,0.1761624217033386,0.163362368941307,302.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7489624023437,0.8306025266647339,0.3802395462989807,0.3646259009838104,302.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7489013671875,0.9990000128746032,0.739818811416626,0.4695490300655365,302.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7530517578125,0.0,0.0,0.0048430487513542,302.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7492980957031,0.5336228013038635,0.1033296138048172,0.4870736598968506,299.7490234375,284.95001220703125,288.7410583496094,288.4390563964844,299.7406921386719,302.9653015136719,299.7484741210937,1.0,0.408829391002655,0.0,0.0,1.0,1.0,-1.7877326011657717,1.777322836460371e-06,1.7877308130264282,-0.4054487347602844,1.0,0.0,0.0,129.11082458496094,110.0,-8.543719291687012,0.0,719.0776977539062,0.0,291.7161865234375,293.0619201660156,288.7372741699219,288.7461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3440050482749939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154920,302.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7491149902344,0.6463891863822937,0.1761624217033386,0.163362368941307,302.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7489624023437,0.8306025266647339,0.3802395462989807,0.3646259009838104,302.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7489013671875,0.9990000128746032,0.739818811416626,0.4695490300655365,302.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7530517578125,0.0,0.0,0.0048430487513542,302.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7492980957031,0.5336228013038635,0.1033296138048172,0.4870736598968506,299.7490234375,284.95001220703125,288.7410583496094,288.4390563964844,299.7406921386719,302.9653015136719,299.7484741210937,1.0,0.408829391002655,0.0,0.0,1.0,1.0,-1.7877326011657717,1.777322836460371e-06,1.7877308130264282,-0.4054487347602844,1.0,0.0,0.0,129.11082458496094,110.0,-8.543719291687012,0.0,719.0776977539062,0.0,291.7161865234375,293.0619201660156,288.7372741699219,288.7461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3440050482749939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18154980,302.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7444152832031,0.644687831401825,0.1719436049461364,0.1594313830137252,302.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.74432373046875,0.8311198353767395,0.3749014437198639,0.3594570457935333,302.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7442932128906,0.9990000128746032,0.7352122068405151,0.4619666337966919,302.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7500915527344,0.0,0.0,0.004204106517136,302.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7445068359375,0.5324645638465881,0.1011700332164764,0.4766647219657898,299.7443542480469,284.95001220703125,288.7369384765625,288.4292907714844,299.739013671875,302.9681091308594,299.7440185546875,1.0,0.4013251066207886,0.0,0.0,1.0,1.0,-1.7544422149658203,1.7151494375866605e-06,1.7544405460357666,-0.3982482850551605,1.0,0.0,0.0,124.91954040527344,113.0,-5.633935451507568,0.0,681.335693359375,0.0,291.7157897949219,293.0618896484375,288.70574951171875,288.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3435238897800445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155040,302.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7444152832031,0.644687831401825,0.1719436049461364,0.1594313830137252,302.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.74432373046875,0.8311198353767395,0.3749014437198639,0.3594570457935333,302.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7442932128906,0.9990000128746032,0.7352122068405151,0.4619666337966919,302.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7500915527344,0.0,0.0,0.004204106517136,302.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7445068359375,0.5324645638465881,0.1011700332164764,0.4766647219657898,299.7443542480469,284.95001220703125,288.7369384765625,288.4292907714844,299.739013671875,302.9681091308594,299.7440185546875,1.0,0.4013251066207886,0.0,0.0,1.0,1.0,-1.7544422149658203,1.7151494375866605e-06,1.7544405460357666,-0.3982482850551605,1.0,0.0,0.0,124.91954040527344,113.0,-5.633935451507568,0.0,681.335693359375,0.0,291.7157897949219,293.0618896484375,288.70574951171875,288.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3435238897800445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155100,302.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7427673339844,0.6432390213012695,0.1698709428310394,0.1575212627649307,302.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.74267578125,0.8306149244308472,0.3722618520259857,0.3569236099720001,302.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7426452636719,0.9990000128746032,0.7330871820449829,0.4596082270145416,302.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.74853515625,0.0,0.0,0.0041788471862673,302.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.74285888671875,0.5313119888305664,0.1001221612095832,0.4717145562171936,299.7427062988281,284.95001220703125,288.736572265625,288.4253234863281,299.7383117675781,302.9696655273437,299.74237060546875,1.0,0.3988895118236542,0.0,0.0,1.0,1.0,-1.740304708480835,1.6891669929464117e-06,1.7403030395507812,-0.3952587246894836,1.0,0.0,0.0,123.54741668701172,113.0,-4.556355953216553,0.0,666.8623046875,0.0,291.7156066894531,293.0618591308594,288.69097900390625,288.6988830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3433114290237427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155160,302.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7416687011719,0.6412834525108337,0.1678206026554107,0.1556534767150879,302.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7416381835937,0.8294481039047241,0.3696408271789551,0.3544305860996246,302.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7416076660156,0.9990000128746032,0.7309436202049255,0.4584673643112182,302.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7470703125,0.0,0.0,0.0041598500683903,302.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.74176025390625,0.5296663641929626,0.0990926027297973,0.4669607281684875,299.7416381835937,284.95001220703125,288.7373046875,288.42193603515625,299.7386779785156,302.9713134765625,299.7414245605469,1.0,0.3969585001468658,0.0,0.0,1.0,1.0,-1.7279653549194336,1.6666483588778649e-06,1.72796368598938,-0.3925824165344238,1.0,0.0,0.0,122.7702865600586,116.0,-3.1613192558288574,0.0,655.6207885742188,0.0,291.7154235839844,293.0618591308594,288.6768798828125,288.6844787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.343117892742157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155220,302.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.74127197265625,0.6365744471549988,0.1637757420539856,0.1520030349493026,302.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7413024902344,0.8260234594345093,0.3644463717937469,0.3495253324508667,302.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7413024902344,0.9990000128746032,0.7265185117721558,0.4581851065158844,302.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.74481201171875,0.0,0.0,0.0041549978777766,302.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.74127197265625,0.5255930423736572,0.0970719531178474,0.4578116834163666,299.74127197265625,284.95001220703125,288.7418518066406,288.41680908203125,299.74102783203125,302.974609375,299.7412414550781,1.0,0.3942416906356811,0.0,0.0,1.0,1.0,-1.7063641548156738,1.6276194401143584e-06,1.70636248588562,-0.3878177404403686,1.0,0.0,0.0,122.18882751464844,104.0,-0.2113616913557052,0.0,638.497802734375,0.0,291.71502685546875,293.06182861328125,288.6504821777344,288.657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3427857458591461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155280,302.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.74127197265625,0.6365744471549988,0.1637757420539856,0.1520030349493026,302.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7413024902344,0.8260234594345093,0.3644463717937469,0.3495253324508667,302.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7413024902344,0.9990000128746032,0.7265185117721558,0.4581851065158844,302.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.74481201171875,0.0,0.0,0.0041549978777766,302.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.74127197265625,0.5255930423736572,0.0970719531178474,0.4578116834163666,299.74127197265625,284.95001220703125,288.7418518066406,288.41680908203125,299.74102783203125,302.974609375,299.7412414550781,1.0,0.3942416906356811,0.0,0.0,1.0,1.0,-1.7063641548156738,1.6276194401143584e-06,1.70636248588562,-0.3878177404403686,1.0,0.0,0.0,122.18882751464844,104.0,-0.2113616913557052,0.0,638.497802734375,0.0,291.71502685546875,293.06182861328125,288.6504821777344,288.657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3427857458591461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155340,302.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7428894042969,0.6349012851715088,0.1597826778888702,0.1482826173305511,302.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.742919921875,0.826555609703064,0.3592936396598816,0.344537079334259,302.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7429504394531,0.9990000128746032,0.7222268581390381,0.4507107436656952,302.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7437744140625,0.0,0.0,0.0040235761553049,302.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7428283691406,0.5245980024337769,0.09507966786623,0.4482128322124481,299.742919921875,284.95001220703125,288.7502136230469,288.413818359375,299.7440490722656,302.9778137207031,299.7428894042969,1.0,0.3870536088943481,0.0,0.0,1.0,1.0,-1.6752548217773438,1.5723539945611265e-06,1.6752532720565796,-0.380909651517868,1.0,0.0,0.0,118.2201690673828,107.0,2.340830087661743,0.0,605.462890625,0.0,291.71466064453125,293.0617980957031,288.6261901855469,288.6325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425157964229584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155400,302.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7428894042969,0.6349012851715088,0.1597826778888702,0.1482826173305511,302.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.742919921875,0.826555609703064,0.3592936396598816,0.344537079334259,302.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7429504394531,0.9990000128746032,0.7222268581390381,0.4507107436656952,302.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7437744140625,0.0,0.0,0.0040235761553049,302.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7428283691406,0.5245980024337769,0.09507966786623,0.4482128322124481,299.742919921875,284.95001220703125,288.7502136230469,288.413818359375,299.7440490722656,302.9778137207031,299.7428894042969,1.0,0.3870536088943481,0.0,0.0,1.0,1.0,-1.6752548217773438,1.5723539945611265e-06,1.6752532720565796,-0.380909651517868,1.0,0.0,0.0,118.2201690673828,107.0,2.340830087661743,0.0,605.462890625,0.0,291.71466064453125,293.0617980957031,288.6261901855469,288.6325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425157964229584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155460,302.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.74444580078125,0.6315599083900452,0.1558814793825149,0.1447057574987411,302.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7445068359375,0.8248715996742249,0.3542183935642242,0.33968585729599,302.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7445068359375,0.9990000128746032,0.7181848883628845,0.4472904503345489,302.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7438049316406,0.0,0.0,0.0039641531184315,302.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.744384765625,0.5219786167144775,0.0931616872549057,0.4392403364181518,299.7444763183594,284.95001220703125,288.7620849609375,288.4126892089844,299.7469482421875,302.9812927246094,299.7445678710937,1.0,0.3829114735126495,0.0,0.0,1.0,1.0,-1.650182008743286,1.528713710285956e-06,1.650180459022522,-0.3754940330982208,1.0,0.0,0.0,116.20529174804688,110.0,3.34901762008667,0.0,582.8775024414062,0.0,291.7142639160156,293.0617370605469,288.6044006347656,288.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3422945439815521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155520,302.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.74444580078125,0.6315599083900452,0.1558814793825149,0.1447057574987411,302.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7445068359375,0.8248715996742249,0.3542183935642242,0.33968585729599,302.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7445068359375,0.9990000128746032,0.7181848883628845,0.4472904503345489,302.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7438049316406,0.0,0.0,0.0039641531184315,302.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.744384765625,0.5219786167144775,0.0931616872549057,0.4392403364181518,299.7444763183594,284.95001220703125,288.7620849609375,288.4126892089844,299.7469482421875,302.9812927246094,299.7445678710937,1.0,0.3829114735126495,0.0,0.0,1.0,1.0,-1.650182008743286,1.528713710285956e-06,1.650180459022522,-0.3754940330982208,1.0,0.0,0.0,116.20529174804688,110.0,3.34901762008667,0.0,582.8775024414062,0.0,291.7142639160156,293.0617370605469,288.6044006347656,288.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3422945439815521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155580,302.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7470397949219,0.6268914341926575,0.1520554721355438,0.1412534415721893,302.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.74713134765625,0.8213833570480347,0.3492075800895691,0.334954172372818,302.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7471618652344,0.9990000128746032,0.7139459848403931,0.4470988810062408,302.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7447509765625,0.0,0.0,0.0039608273655176,302.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7469482421875,0.5181112289428711,0.0912985727190971,0.4308090806007385,299.7471008300781,284.95001220703125,288.77716064453125,288.4133605957031,299.7505187988281,302.9848327636719,299.7472229003906,1.0,0.3804254531860351,0.0,0.0,1.0,1.0,-1.6299980878829956,1.494152002123883e-06,1.6299965381622314,-0.3711972236633301,1.0,0.0,0.0,115.71550750732422,113.0,4.434810638427734,0.0,568.2212524414062,0.0,291.7138977050781,293.06170654296875,288.5849914550781,288.5901184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421181440353393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155640,302.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7470397949219,0.6268914341926575,0.1520554721355438,0.1412534415721893,302.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.74713134765625,0.8213833570480347,0.3492075800895691,0.334954172372818,302.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7471618652344,0.9990000128746032,0.7139459848403931,0.4470988810062408,302.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7447509765625,0.0,0.0,0.0039608273655176,302.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7469482421875,0.5181112289428711,0.0912985727190971,0.4308090806007385,299.7471008300781,284.95001220703125,288.77716064453125,288.4133605957031,299.7505187988281,302.9848327636719,299.7472229003906,1.0,0.3804254531860351,0.0,0.0,1.0,1.0,-1.6299980878829956,1.494152002123883e-06,1.6299965381622314,-0.3711972236633301,1.0,0.0,0.0,115.71550750732422,113.0,4.434810638427734,0.0,568.2212524414062,0.0,291.7138977050781,293.06170654296875,288.5849914550781,288.5901184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421181440353393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155700,302.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7484130859375,0.6242180466651917,0.150166779756546,0.1395629048347473,302.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7485046386719,0.819180965423584,0.3467230498790741,0.3326222896575928,302.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.74853515625,0.9990000128746032,0.711728036403656,0.4478071928024292,302.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7455139160156,0.0,0.0,0.0039730826392769,302.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7483215332031,0.5158888101577759,0.0903816446661949,0.4267314374446869,299.7484741210937,284.95001220703125,288.7857666015625,288.4142761230469,299.7520751953125,302.9865417480469,299.7486267089844,1.0,0.3796439468860626,0.0,0.0,1.0,1.0,-1.6211310625076294,1.479153411310108e-06,1.6211296319961548,-0.3693800866603851,1.0,0.0,0.0,115.84777069091795,113.0,4.681716442108154,0.0,562.8265991210938,0.0,291.71368408203125,293.06170654296875,288.5761108398437,288.5809631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3420428037643432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155760,302.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.749755859375,0.6213530898094177,0.148292601108551,0.1378925591707229,302.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.74981689453125,0.8167345523834229,0.3442509472370147,0.330309510231018,302.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7498474121094,0.9990000128746032,0.7094415426254272,0.448928952217102,302.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7463684082031,0.0,0.0,0.0039925337769091,302.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7496643066406,0.5135320425033569,0.0894721746444702,0.4227246344089508,299.7497863769531,284.95001220703125,288.7950744628906,288.41558837890625,299.75341796875,302.9882507324219,299.7499389648437,1.0,0.3791029453277588,0.0,0.0,1.0,1.0,-1.612905740737915,1.4653469406766817e-06,1.6129041910171509,-0.3677460551261902,1.0,0.0,0.0,116.17488861083984,101.0,4.741188049316406,0.0,558.417724609375,0.0,291.7135009765625,293.0616760253906,288.5677490234375,288.57232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419735133647918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155820,302.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7524108886719,0.6189661622047424,0.1445692181587219,0.1344434171915054,302.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7524719238281,0.816437840461731,0.3393246233463287,0.3255638778209686,302.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7524719238281,0.9990000128746032,0.7050479650497437,0.4429864287376404,302.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.74835205078125,0.0,0.0,0.0038900007493793,302.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7523193359375,0.5121070146560669,0.0876618027687072,0.4140922427177429,299.75244140625,284.95001220703125,288.8155212402344,288.4192199707031,299.7549133300781,302.9914855957031,299.7524719238281,1.0,0.3729521334171295,0.0,0.0,1.0,1.0,-1.5854575634002686,1.4197794371284544e-06,1.585456132888794,-0.3621274530887604,1.0,0.0,0.0,113.038330078125,104.0,4.355330467224121,0.0,532.4917602539062,0.0,291.7131042480469,293.0616455078125,288.5523986816406,288.556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418470025062561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155880,302.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7524108886719,0.6189661622047424,0.1445692181587219,0.1344434171915054,302.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7524719238281,0.816437840461731,0.3393246233463287,0.3255638778209686,302.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7524719238281,0.9990000128746032,0.7050479650497437,0.4429864287376404,302.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.74835205078125,0.0,0.0,0.0038900007493793,302.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7523193359375,0.5121070146560669,0.0876618027687072,0.4140922427177429,299.75244140625,284.95001220703125,288.8155212402344,288.4192199707031,299.7549133300781,302.9914855957031,299.7524719238281,1.0,0.3729521334171295,0.0,0.0,1.0,1.0,-1.5854575634002686,1.4197794371284544e-06,1.585456132888794,-0.3621274530887604,1.0,0.0,0.0,113.038330078125,104.0,4.355330467224121,0.0,532.4917602539062,0.0,291.7131042480469,293.0616455078125,288.5523986816406,288.556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418470025062561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18155940,302.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7541198730469,0.6149817705154419,0.1409220695495605,0.131114050745964,302.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7541809082031,0.8141228556632996,0.3344622254371643,0.3209318220615387,302.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.75421142578125,0.9990000128746032,0.7009135484695435,0.4405883848667145,302.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7502746582031,0.0,0.0,0.0038490062579512,302.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7540283203125,0.509346067905426,0.0859137773513794,0.4059804379940033,299.754150390625,284.95001220703125,288.8381652832031,288.4241027832031,299.7575988769531,302.9948425292969,299.7542724609375,1.0,0.3695742189884186,0.0,0.0,1.0,1.0,-1.5632288455963137,1.3835408481099876e-06,1.5632274150848389,-0.3575970828533172,1.0,0.0,0.0,111.57048034667967,107.0,4.226151943206787,0.0,514.869140625,0.0,291.7127380371094,293.0616149902344,288.5392150878906,288.5426940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3417341411113739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156000,302.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7541198730469,0.6149817705154419,0.1409220695495605,0.131114050745964,302.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7541809082031,0.8141228556632996,0.3344622254371643,0.3209318220615387,302.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.75421142578125,0.9990000128746032,0.7009135484695435,0.4405883848667145,302.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7502746582031,0.0,0.0,0.0038490062579512,302.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7540283203125,0.509346067905426,0.0859137773513794,0.4059804379940033,299.754150390625,284.95001220703125,288.8381652832031,288.4241027832031,299.7575988769531,302.9948425292969,299.7542724609375,1.0,0.3695742189884186,0.0,0.0,1.0,1.0,-1.5632288455963137,1.3835408481099876e-06,1.5632274150848389,-0.3575970828533172,1.0,0.0,0.0,111.57048034667967,107.0,4.226151943206787,0.0,514.869140625,0.0,291.7127380371094,293.0616149902344,288.5392150878906,288.5426940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3417341411113739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156060,302.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7574462890625,0.6094683408737183,0.1373412013053894,0.1278935670852661,302.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.757568359375,0.810080349445343,0.3296606838703155,0.3164072334766388,302.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.75762939453125,0.9990000128746032,0.696605384349823,0.4410890936851501,302.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7525634765625,0.0,0.0,0.0038575348444283,302.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.75732421875,0.5055603981018066,0.084214337170124,0.3983446955680847,299.7575378417969,284.95001220703125,288.8627014160156,288.4300842285156,299.762451171875,302.9981994628906,299.7577819824219,1.0,0.3676778376102447,0.0,0.0,1.0,1.0,-1.5453733205795288,1.3548211654779152e-06,1.5453718900680542,-0.3538799285888672,1.0,0.0,0.0,111.44835662841795,95.0,5.529993057250977,0.0,503.7659606933594,0.0,291.7123413085937,293.06158447265625,288.528076171875,288.5310363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.341665655374527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156120,302.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7574462890625,0.6094683408737183,0.1373412013053894,0.1278935670852661,302.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.757568359375,0.810080349445343,0.3296606838703155,0.3164072334766388,302.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.75762939453125,0.9990000128746032,0.696605384349823,0.4410890936851501,302.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7525634765625,0.0,0.0,0.0038575348444283,302.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.75732421875,0.5055603981018066,0.084214337170124,0.3983446955680847,299.7575378417969,284.95001220703125,288.8627014160156,288.4300842285156,299.762451171875,302.9981994628906,299.7577819824219,1.0,0.3676778376102447,0.0,0.0,1.0,1.0,-1.5453733205795288,1.3548211654779152e-06,1.5453718900680542,-0.3538799285888672,1.0,0.0,0.0,111.44835662841795,95.0,5.529993057250977,0.0,503.7659606933594,0.0,291.7123413085937,293.06158447265625,288.528076171875,288.5310363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.341665655374527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156180,302.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.76202392578125,0.6072556376457214,0.1338046789169311,0.1245950534939765,302.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.76220703125,0.8104175925254822,0.3248988091945648,0.3117963969707489,302.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7622375488281,0.9990000128746032,0.6924487948417664,0.4341110587120056,302.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7554626464844,0.0,0.0,0.0037393989041447,303.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7618408203125,0.5047043561935425,0.082539714872837,0.3902352154254913,299.7621459960937,284.95001220703125,288.8887939453125,288.4369812011719,299.7680053710937,303.0014343261719,299.7624206542969,1.0,0.361105352640152,0.0,0.0,1.0,1.0,-1.51762855052948,1.3108286793794832e-06,1.517627239227295,-0.347841739654541,1.0,0.0,0.0,107.94719696044922,98.0,7.019094467163086,0.0,478.3072509765625,0.0,291.71197509765625,293.0615539550781,288.5185546875,288.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416362404823303,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156240,302.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.76202392578125,0.6072556376457214,0.1338046789169311,0.1245950534939765,302.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.76220703125,0.8104175925254822,0.3248988091945648,0.3117963969707489,302.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7622375488281,0.9990000128746032,0.6924487948417664,0.4341110587120056,302.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7554626464844,0.0,0.0,0.0037393989041447,303.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7618408203125,0.5047043561935425,0.082539714872837,0.3902352154254913,299.7621459960937,284.95001220703125,288.8887939453125,288.4369812011719,299.7680053710937,303.0014343261719,299.7624206542969,1.0,0.361105352640152,0.0,0.0,1.0,1.0,-1.51762855052948,1.3108286793794832e-06,1.517627239227295,-0.347841739654541,1.0,0.0,0.0,107.94719696044922,98.0,7.019094467163086,0.0,478.3072509765625,0.0,291.71197509765625,293.0615539550781,288.5185546875,288.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416362404823303,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156300,302.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7640686035156,0.605513870716095,0.1320689767599105,0.1229924336075782,302.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7641906738281,0.8098068237304688,0.3225471079349518,0.3095369935035705,302.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7642517089844,0.9990000128746032,0.690519392490387,0.4319542944431305,302.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7571105957031,0.0,0.0,0.0037032652180641,303.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.763916015625,0.5037944316864014,0.0817294493317604,0.3863827586174011,299.76416015625,284.95001220703125,288.9022827148437,288.4407043457031,299.7699890136719,303.0031433105469,299.764404296875,1.0,0.3590495586395263,0.0,0.0,1.0,1.0,-1.505731225013733,1.2922957921546183e-06,1.505729913711548,-0.3453684449195862,1.0,0.0,0.0,106.8142547607422,98.0,6.887622833251953,0.0,468.5608215332031,0.0,291.7117919921875,293.0615539550781,288.5144958496094,288.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.341633528470993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156360,302.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.76629638671875,0.6032137274742126,0.1303534060716629,0.1214276552200317,302.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7664794921875,0.8085055351257324,0.3202135860919952,0.3073152005672455,302.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7665405273437,0.9990000128746032,0.6885608434677124,0.4309407472610473,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7588806152344,0.0,0.0,0.0036863454151898,303.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7661437988281,0.5024753212928772,0.0809359103441238,0.3827056884765625,299.76641845703125,284.95001220703125,288.91607666015625,288.4446105957031,299.773193359375,303.0048828125,299.7667236328125,1.0,0.357464998960495,0.0,0.0,1.0,1.0,-1.4955310821533203,1.276501848224143e-06,1.4955298900604248,-0.3431616723537445,1.0,0.0,0.0,106.20252990722656,101.0,7.356939315795898,0.0,461.21484375,0.0,291.7115783691406,293.0615234375,288.5108947753906,288.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416389524936676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156420,302.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7720031738281,0.5976105332374573,0.1269745975732803,0.1183766052126884,302.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7722473144531,0.8046723008155823,0.3155955374240875,0.3029500842094421,302.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7723083496094,0.9990000128746032,0.6844952702522278,0.4308302998542785,302.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.76300048828125,0.0,0.0,0.0036844967398792,303.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.77178955078125,0.4991801679134369,0.0793849527835846,0.3756814301013946,299.77215576171875,284.95001220703125,288.9442749023437,288.45281982421875,299.78082275390625,303.0083923339844,299.7726135253906,1.0,0.3554030954837799,0.0,0.0,1.0,1.0,-1.4780625104904177,1.2497076795625617e-06,1.4780611991882324,-0.3393111526966095,1.0,0.0,0.0,105.84681701660156,104.0,8.86751651763916,0.0,450.5458984375,0.0,291.7112121582031,293.0614929199219,288.50494384765625,288.5065612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416827917098999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156480,302.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7720031738281,0.5976105332374573,0.1269745975732803,0.1183766052126884,302.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7722473144531,0.8046723008155823,0.3155955374240875,0.3029500842094421,302.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7723083496094,0.9990000128746032,0.6844952702522278,0.4308302998542785,302.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.76300048828125,0.0,0.0,0.0036844967398792,303.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.77178955078125,0.4991801679134369,0.0793849527835846,0.3756814301013946,299.77215576171875,284.95001220703125,288.9442749023437,288.45281982421875,299.78082275390625,303.0083923339844,299.7726135253906,1.0,0.3554030954837799,0.0,0.0,1.0,1.0,-1.4780625104904177,1.2497076795625617e-06,1.4780611991882324,-0.3393111526966095,1.0,0.0,0.0,105.84681701660156,104.0,8.86751651763916,0.0,450.5458984375,0.0,291.7112121582031,293.0614929199219,288.50494384765625,288.5065612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416827917098999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156540,302.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.77838134765625,0.590920090675354,0.1236607804894447,0.1154163181781768,302.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.77862548828125,0.7995842099189758,0.3110391497611999,0.2986764907836914,302.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7787170410156,0.9990000128746032,0.6801939010620117,0.4326927363872528,302.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7679138183594,0.0,0.0,0.0037155952304601,303.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7781677246094,0.4952347576618194,0.0778711289167404,0.3689949512481689,299.778564453125,284.95001220703125,288.9730224609375,288.46148681640625,299.787841796875,303.0118103027344,299.779052734375,1.0,0.354486733675003,0.0,0.0,1.0,1.0,-1.463620901107788,1.2278741223781251e-06,1.463619589805603,-0.3362286388874054,1.0,0.0,0.0,106.37980651855467,92.0,9.6768159866333,0.0,443.9203796386719,0.0,291.7108154296875,293.0614624023437,288.50048828125,288.501708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3417611420154571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156600,302.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.77838134765625,0.590920090675354,0.1236607804894447,0.1154163181781768,302.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.77862548828125,0.7995842099189758,0.3110391497611999,0.2986764907836914,302.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7787170410156,0.9990000128746032,0.6801939010620117,0.4326927363872528,302.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7679138183594,0.0,0.0,0.0037155952304601,303.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7781677246094,0.4952347576618194,0.0778711289167404,0.3689949512481689,299.778564453125,284.95001220703125,288.9730224609375,288.46148681640625,299.787841796875,303.0118103027344,299.779052734375,1.0,0.354486733675003,0.0,0.0,1.0,1.0,-1.463620901107788,1.2278741223781251e-06,1.463619589805603,-0.3362286388874054,1.0,0.0,0.0,106.37980651855467,92.0,9.6768159866333,0.0,443.9203796386719,0.0,291.7108154296875,293.0614624023437,288.50048828125,288.501708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3417611420154571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
