time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,302.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.78436279296875,0.5879998803138733,0.1203869357705116,0.1123714819550514,302.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7845458984375,0.7993634343147278,0.3065170645713806,0.2943096458911896,302.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7846069335937,0.9990000128746032,0.6760291457176208,0.4267100095748901,302.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.773193359375,0.0,0.0,0.0036161390598863,303.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7841796875,0.494212806224823,0.0763743668794632,0.3617806136608124,299.78448486328125,284.95001220703125,289.00201416015625,288.47039794921875,299.79156494140625,303.0150146484375,299.7847900390625,1.0,0.3486545085906982,0.0,0.0,1.0,1.0,-1.4387677907943726,1.190952616525465e-06,1.438766598701477,-0.3310971856117248,1.0,0.0,0.0,103.42670440673828,80.0,8.765073776245117,0.0,423.22119140625,0.0,291.71044921875,293.0614318847656,288.4971923828125,288.4980773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418476581573486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156720,302.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.78436279296875,0.5879998803138733,0.1203869357705116,0.1123714819550514,302.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7845458984375,0.7993634343147278,0.3065170645713806,0.2943096458911896,302.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7846069335937,0.9990000128746032,0.6760291457176208,0.4267100095748901,302.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.773193359375,0.0,0.0,0.0036161390598863,303.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7841796875,0.494212806224823,0.0763743668794632,0.3617806136608124,299.78448486328125,284.95001220703125,289.00201416015625,288.47039794921875,299.79156494140625,303.0150146484375,299.7847900390625,1.0,0.3486545085906982,0.0,0.0,1.0,1.0,-1.4387677907943726,1.190952616525465e-06,1.438766598701477,-0.3310971856117248,1.0,0.0,0.0,103.42670440673828,80.0,8.765073776245117,0.0,423.22119140625,0.0,291.71044921875,293.0614318847656,288.4971923828125,288.4980773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418476581573486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156780,302.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7875366210937,0.5883406400680542,0.117179699242115,0.1092866957187652,302.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7876281738281,0.8032588362693787,0.3020456433296203,0.2898874580860138,302.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.78765869140625,0.9990000128746032,0.6725447773933411,0.4143775999546051,302.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7778625488281,0.0,0.0,0.0034155081957578,303.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7874450683594,0.4956944286823272,0.0749351233243942,0.3543004095554352,299.78759765625,284.95001220703125,289.0309143066406,288.4794311523437,299.79168701171875,303.018310546875,299.7876892089844,1.0,0.3395264148712158,0.0,0.0,1.0,1.0,-1.4057490825653076,1.1430817039581598e-06,1.405747890472412,-0.3244137465953827,1.0,0.0,0.0,97.77953338623048,83.0,6.032383918762207,0.0,392.4527282714844,0.0,291.7100524902344,293.0614013671875,288.49530029296875,288.495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419048190116882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156840,302.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7875366210937,0.5883406400680542,0.117179699242115,0.1092866957187652,302.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7876281738281,0.8032588362693787,0.3020456433296203,0.2898874580860138,302.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.78765869140625,0.9990000128746032,0.6725447773933411,0.4143775999546051,302.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7778625488281,0.0,0.0,0.0034155081957578,303.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7874450683594,0.4956944286823272,0.0749351233243942,0.3543004095554352,299.78759765625,284.95001220703125,289.0309143066406,288.4794311523437,299.79168701171875,303.018310546875,299.7876892089844,1.0,0.3395264148712158,0.0,0.0,1.0,1.0,-1.4057490825653076,1.1430817039581598e-06,1.405747890472412,-0.3244137465953827,1.0,0.0,0.0,97.77953338623048,83.0,6.032383918762207,0.0,392.4527282714844,0.0,291.7100524902344,293.0614013671875,288.49530029296875,288.495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419048190116882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156900,302.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7883605957031,0.5874313116073608,0.1156039759516716,0.107801653444767,302.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7884216308594,0.8038736581802368,0.2998317778110504,0.2877308428287506,302.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7884216308594,0.9990000128746032,0.6709551811218262,0.4103763401508331,302.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.77978515625,0.0,0.0,0.0033516774419695,303.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7882995605469,0.4956803321838379,0.0742454081773758,0.3508512079715729,299.78839111328125,284.95001220703125,289.0452575683594,288.48394775390625,299.7918701171875,303.02008056640625,299.7884216308594,1.0,0.3365690112113952,0.0,0.0,1.0,1.0,-1.392337679862976,1.124029040511232e-06,1.3923364877700806,-0.3217611312866211,1.0,0.0,0.0,95.93601989746094,83.0,4.868436813354492,0.0,381.3618469238281,0.0,291.7098693847656,293.0613708496094,288.4947509765625,288.4951477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419229686260223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18156960,302.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7892761230469,0.58579421043396,0.1140468716621398,0.1063563749194145,302.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.78936767578125,0.8035871982574463,0.2976330518722534,0.2856121361255646,302.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7893981933594,0.9990000128746032,0.6693398356437683,0.4077789783477783,302.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.781494140625,0.0,0.0,0.0033105742186307,303.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7892150878906,0.4951615929603576,0.0735741481184959,0.3476040661334991,299.7893371582031,284.95001220703125,289.0594177246094,288.4884338378906,299.7931213378906,303.0219421386719,299.7894287109375,1.0,0.3342306911945343,0.0,0.0,1.0,1.0,-1.380993127822876,1.1080580861744238e-06,1.3809919357299805,-0.3194759786128998,1.0,0.0,0.0,94.70584106445312,86.0,4.573508739471436,0.0,372.8825073242188,0.0,291.7096862792969,293.0613708496094,288.4944763183594,288.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419417142868042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157020,302.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7920227050781,0.5811413526535034,0.1109805703163147,0.1035485565662384,302.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.79217529296875,0.8013514280319214,0.2932770848274231,0.2814542949199676,302.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7922058105469,0.9990000128746032,0.6659453511238098,0.4051253795623779,302.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.78466796875,0.0,0.0,0.0032688486389815,303.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7919311523437,0.4931962788105011,0.072269357740879,0.3414924740791321,299.7921447753906,284.95001220703125,289.087158203125,288.4972229003906,299.7972106933594,303.0256042480469,299.7923583984375,1.0,0.331006795167923,0.0,0.0,1.0,1.0,-1.3620591163635254,1.0817047950695269e-06,1.3620580434799194,-0.3155910670757293,1.0,0.0,0.0,93.33863067626952,89.0,5.163161277770996,0.0,360.5615234375,0.0,291.70928955078125,293.06134033203125,288.4947204589844,288.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419976234436035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157080,302.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7920227050781,0.5811413526535034,0.1109805703163147,0.1035485565662384,302.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.79217529296875,0.8013514280319214,0.2932770848274231,0.2814542949199676,302.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7922058105469,0.9990000128746032,0.6659453511238098,0.4051253795623779,302.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.78466796875,0.0,0.0,0.0032688486389815,303.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7919311523437,0.4931962788105011,0.072269357740879,0.3414924740791321,299.7921447753906,284.95001220703125,289.087158203125,288.4972229003906,299.7972106933594,303.0256042480469,299.7923583984375,1.0,0.331006795167923,0.0,0.0,1.0,1.0,-1.3620591163635254,1.0817047950695269e-06,1.3620580434799194,-0.3155910670757293,1.0,0.0,0.0,93.33863067626952,89.0,5.163161277770996,0.0,360.5615234375,0.0,291.70928955078125,293.06134033203125,288.4947204589844,288.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419976234436035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157140,302.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7956848144531,0.5749947428703308,0.1079735532402992,0.1008347645401954,302.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7958679199219,0.7973613739013672,0.2889752984046936,0.2773891091346741,302.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7959289550781,0.9990000128746032,0.6622797846794128,0.4051280915737152,302.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7879333496094,0.0,0.0,0.0032688868232071,303.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7955322265625,0.4902361929416656,0.0710005089640617,0.335759699344635,299.7958068847656,284.95001220703125,289.1138610839844,288.50567626953125,299.80206298828125,303.0291748046875,299.7961120605469,1.0,0.3293047845363617,0.0,0.0,1.0,1.0,-1.3470395803451538,1.061092916643247e-06,1.347038507461548,-0.3125046491622925,1.0,0.0,0.0,93.09671020507812,92.0,6.05853271484375,0.0,352.90216064453125,0.0,291.7089233398437,293.0613098144531,288.49578857421875,288.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3420818448066711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157200,302.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7956848144531,0.5749947428703308,0.1079735532402992,0.1008347645401954,302.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7958679199219,0.7973613739013672,0.2889752984046936,0.2773891091346741,302.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7959289550781,0.9990000128746032,0.6622797846794128,0.4051280915737152,302.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7879333496094,0.0,0.0,0.0032688868232071,303.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7955322265625,0.4902361929416656,0.0710005089640617,0.335759699344635,299.7958068847656,284.95001220703125,289.1138610839844,288.50567626953125,299.80206298828125,303.0291748046875,299.7961120605469,1.0,0.3293047845363617,0.0,0.0,1.0,1.0,-1.3470395803451538,1.061092916643247e-06,1.347038507461548,-0.3125046491622925,1.0,0.0,0.0,93.09671020507812,92.0,6.05853271484375,0.0,352.90216064453125,0.0,291.7089233398437,293.0613098144531,288.49578857421875,288.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3420818448066711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157260,302.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7998046875,0.5677257776260376,0.1050196439027786,0.0981988906860351,302.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.8000183105469,0.7921009659767151,0.2847238481044769,0.2734023630619049,302.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8000793457031,0.9990000128746032,0.6583302617073059,0.4070802628993988,302.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7914428710937,0.0,0.0,0.0032995489891618,303.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7996520996094,0.4865065217018127,0.0697549283504486,0.3302895128726959,299.7999572753906,284.95001220703125,289.13916015625,288.5136108398437,299.80694580078125,303.0325012207031,299.80029296875,1.0,0.3287269473075866,0.0,0.0,1.0,1.0,-1.3349004983901978,1.0446316309753456e-06,1.3348994255065918,-0.3100269138813019,1.0,0.0,0.0,93.67867279052734,95.0,6.712296485900879,0.0,348.5631408691406,0.0,291.7085266113281,293.061279296875,288.4975891113281,288.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421874046325683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157320,302.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7998046875,0.5677257776260376,0.1050196439027786,0.0981988906860351,302.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.8000183105469,0.7921009659767151,0.2847238481044769,0.2734023630619049,302.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8000793457031,0.9990000128746032,0.6583302617073059,0.4070802628993988,302.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7914428710937,0.0,0.0,0.0032995489891618,303.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7996520996094,0.4865065217018127,0.0697549283504486,0.3302895128726959,299.7999572753906,284.95001220703125,289.13916015625,288.5136108398437,299.80694580078125,303.0325012207031,299.80029296875,1.0,0.3287269473075866,0.0,0.0,1.0,1.0,-1.3349004983901978,1.0446316309753456e-06,1.3348994255065918,-0.3100269138813019,1.0,0.0,0.0,93.67867279052734,95.0,6.712296485900879,0.0,348.5631408691406,0.0,291.7085266113281,293.061279296875,288.4975891113281,288.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421874046325683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157380,302.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.8041076660156,0.5596483945846558,0.1021132990717887,0.0956283956766128,302.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8043212890625,0.7859553098678589,0.2805183827877044,0.2694822549819946,302.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.80438232421875,0.9990000128746032,0.6541097164154053,0.4104610979557037,302.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7952575683594,0.0,0.0,0.0033530017826706,303.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8039245605469,0.4821180999279022,0.068524420261383,0.3250035047531128,299.80426025390625,284.95001220703125,289.1627197265625,288.5209045410156,299.8115539550781,303.0355529785156,299.8046264648437,1.0,0.3289811015129089,0.0,0.0,1.0,1.0,-1.3248841762542725,1.0311880487279268e-06,1.3248831033706665,-0.3080091774463653,1.0,0.0,0.0,94.87266540527344,98.0,7.00670051574707,0.0,346.624755859375,0.0,291.7081604003906,293.0612487792969,288.5,288.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3423053622245788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157440,302.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.8041076660156,0.5596483945846558,0.1021132990717887,0.0956283956766128,302.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8043212890625,0.7859553098678589,0.2805183827877044,0.2694822549819946,302.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.80438232421875,0.9990000128746032,0.6541097164154053,0.4104610979557037,302.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7952575683594,0.0,0.0,0.0033530017826706,303.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8039245605469,0.4821180999279022,0.068524420261383,0.3250035047531128,299.80426025390625,284.95001220703125,289.1627197265625,288.5209045410156,299.8115539550781,303.0355529785156,299.8046264648437,1.0,0.3289811015129089,0.0,0.0,1.0,1.0,-1.3248841762542725,1.0311880487279268e-06,1.3248831033706665,-0.3080091774463653,1.0,0.0,0.0,94.87266540527344,98.0,7.00670051574707,0.0,346.624755859375,0.0,291.7081604003906,293.0612487792969,288.5,288.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3423053622245788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157500,302.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.80621337890625,0.5553856492042542,0.100677378475666,0.0943656489253044,302.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.8064270019531,0.7826379537582397,0.2784324288368225,0.2675452530384063,302.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.8064880371094,0.9990000128746032,0.6518990993499756,0.4125806093215942,302.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.7972717285156,0.0,0.0,0.0033867384772747,303.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8060607910156,0.4796686768531799,0.0679132565855979,0.322414368391037,299.8063659667969,284.95001220703125,289.1737365722656,288.5242614746094,299.8136901855469,303.0369873046875,299.8067321777344,1.0,0.3293609321117401,0.0,0.0,1.0,1.0,-1.3205161094665527,1.0253646678393125e-06,1.3205150365829468,-0.307136982679367,1.0,0.0,0.0,95.65762329101562,98.0,7.030068874359131,0.0,346.3755798339844,0.0,291.7079772949219,293.06121826171875,288.5013732910156,288.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3423665463924408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157560,302.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8083190917969,0.5510228872299194,0.0992519259452819,0.0931159630417823,302.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8085021972656,0.7792109251022339,0.2763566672801971,0.2656216025352478,302.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.80859375,0.9990000128746032,0.6496277451515198,0.4149177074432373,302.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7992858886719,0.0,0.0,0.00342413992621,303.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8081359863281,0.4770361185073852,0.0673040747642517,0.3198525011539459,299.8084716796875,284.95001220703125,289.1842346191406,288.52740478515625,299.8157653808594,303.038330078125,299.808837890625,1.0,0.3298718631267547,0.0,0.0,1.0,1.0,-1.316481590270996,1.0200063798038173e-06,1.31648051738739,-0.3063331842422485,1.0,0.0,0.0,96.54086303710938,86.0,6.997328281402588,0.0,346.4963073730469,0.0,291.707763671875,293.06121826171875,288.5028381347656,288.5021667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424281775951385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157620,302.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8119812011719,0.546777606010437,0.0964131206274032,0.0904966741800308,302.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8121032714844,0.7778449654579163,0.2722139656543731,0.2616460919380188,302.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8121337890625,0.9990000128746032,0.6453124284744263,0.4108204841613769,302.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.80328369140625,0.0,0.0,0.0033586968202143,303.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8118591308594,0.4753639101982116,0.0660844519734382,0.314062237739563,299.81207275390625,284.95001220703125,289.203369140625,288.532958984375,299.8160400390625,303.04083251953125,299.8121643066406,1.0,0.3253998458385467,0.0,0.0,1.0,1.0,-1.2966288328170776,9.938812581822276e-07,1.2966278791427612,-0.3023125231266022,1.0,0.0,0.0,94.57456970214844,74.0,5.469115257263184,0.0,333.0892944335937,0.0,291.7073974609375,293.0611877441406,288.50592041015625,288.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425411880016327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157680,302.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8119812011719,0.546777606010437,0.0964131206274032,0.0904966741800308,302.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8121032714844,0.7778449654579163,0.2722139656543731,0.2616460919380188,302.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8121337890625,0.9990000128746032,0.6453124284744263,0.4108204841613769,302.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.80328369140625,0.0,0.0,0.0033586968202143,303.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8118591308594,0.4753639101982116,0.0660844519734382,0.314062237739563,299.81207275390625,284.95001220703125,289.203369140625,288.532958984375,299.8160400390625,303.04083251953125,299.8121643066406,1.0,0.3253998458385467,0.0,0.0,1.0,1.0,-1.2966288328170776,9.938812581822276e-07,1.2966278791427612,-0.3023125231266022,1.0,0.0,0.0,94.57456970214844,74.0,5.469115257263184,0.0,333.0892944335937,0.0,291.7073974609375,293.0611877441406,288.50592041015625,288.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425411880016327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157740,302.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.81207275390625,0.5461413860321045,0.0936221554875373,0.0878142938017845,302.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.81201171875,0.7809439301490784,0.2681050896644592,0.257593035697937,302.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8119812011719,0.9990000128746032,0.6416928768157959,0.3997625708580017,302.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.80621337890625,0.0,0.0,0.0031853304244577,303.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8121032714844,0.4768604636192322,0.0649058446288108,0.3078958690166473,299.81201171875,284.95001220703125,289.2198181152344,288.53741455078125,299.8109436035156,303.0433654785156,299.811767578125,1.0,0.3172416985034942,0.0,0.0,1.0,1.0,-1.2676745653152466,9.566354037815472e-07,1.2676736116409302,-0.2965739667415619,1.0,0.0,0.0,89.7408218383789,77.0,1.565590739250183,0.0,309.8475952148437,0.0,291.7070007324219,293.0611572265625,288.5091857910156,288.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425941467285156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157800,302.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.81207275390625,0.5461413860321045,0.0936221554875373,0.0878142938017845,302.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.81201171875,0.7809439301490784,0.2681050896644592,0.257593035697937,302.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8119812011719,0.9990000128746032,0.6416928768157959,0.3997625708580017,302.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.80621337890625,0.0,0.0,0.0031853304244577,303.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8121032714844,0.4768604636192322,0.0649058446288108,0.3078958690166473,299.81201171875,284.95001220703125,289.2198181152344,288.53741455078125,299.8109436035156,303.0433654785156,299.811767578125,1.0,0.3172416985034942,0.0,0.0,1.0,1.0,-1.2676745653152466,9.566354037815472e-07,1.2676736116409302,-0.2965739667415619,1.0,0.0,0.0,89.7408218383789,77.0,1.565590739250183,0.0,309.8475952148437,0.0,291.7070007324219,293.0611572265625,288.5091857910156,288.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425941467285156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157860,302.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8096008300781,0.5427915453910828,0.090887926518917,0.0852597281336784,302.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8094482421875,0.7807580828666687,0.2640372812747955,0.253659188747406,302.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8094177246094,0.9990000128746032,0.6383715271949768,0.3939322829246521,302.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8075256347656,0.0,0.0,0.0030958270654082,303.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.8096923828125,0.4761985838413238,0.0637927949428558,0.3023989796638489,299.8094787597656,284.95001220703125,289.23321533203125,288.5406494140625,299.806396484375,303.04620361328125,299.8091735839844,1.0,0.3126498758792877,0.0,0.0,1.0,1.0,-1.2461676597595217,9.296272196479548e-07,1.246166706085205,-0.2924201488494873,1.0,0.0,0.0,87.14982604980469,80.0,-1.2192251682281494,0.0,295.2542419433594,0.0,291.7066345214844,293.0611267089844,288.5124816894531,288.51171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425925076007843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157920,302.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8096008300781,0.5427915453910828,0.090887926518917,0.0852597281336784,302.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8094482421875,0.7807580828666687,0.2640372812747955,0.253659188747406,302.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8094177246094,0.9990000128746032,0.6383715271949768,0.3939322829246521,302.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.8075256347656,0.0,0.0,0.0030958270654082,303.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.8096923828125,0.4761985838413238,0.0637927949428558,0.3023989796638489,299.8094787597656,284.95001220703125,289.23321533203125,288.5406494140625,299.806396484375,303.04620361328125,299.8091735839844,1.0,0.3126498758792877,0.0,0.0,1.0,1.0,-1.2461676597595217,9.296272196479548e-07,1.246166706085205,-0.2924201488494873,1.0,0.0,0.0,87.14982604980469,80.0,-1.2192251682281494,0.0,295.2542419433594,0.0,291.7066345214844,293.0611267089844,288.5124816894531,288.51171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425925076007843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18157980,302.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.80712890625,0.5374705195426941,0.0882015526294708,0.0828057453036308,302.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8069763183594,0.7781303524971008,0.2600063979625702,0.2498189806938171,302.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.80694580078125,0.9990000128746032,0.634864091873169,0.3918274044990539,302.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8075866699219,0.0,0.0,0.0030638356693089,303.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.8072204589844,0.4738869667053222,0.0627243965864181,0.2974074780941009,299.8070068359375,284.95001220703125,289.2432556152344,288.54248046875,299.8035583496094,303.049072265625,299.8067321777344,1.0,0.3100082874298095,0.0,0.0,1.0,1.0,-1.2300546169281006,9.097248039324768e-07,1.2300536632537842,-0.2892934083938598,1.0,0.0,0.0,86.10074615478516,83.0,-1.946960926055908,0.0,286.4397277832031,0.0,291.70623779296875,293.06109619140625,288.5156555175781,288.5149230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425756692886352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158040,302.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.80712890625,0.5374705195426941,0.0882015526294708,0.0828057453036308,302.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8069763183594,0.7781303524971008,0.2600063979625702,0.2498189806938171,302.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.80694580078125,0.9990000128746032,0.634864091873169,0.3918274044990539,302.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8075866699219,0.0,0.0,0.0030638356693089,303.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.8072204589844,0.4738869667053222,0.0627243965864181,0.2974074780941009,299.8070068359375,284.95001220703125,289.2432556152344,288.54248046875,299.8035583496094,303.049072265625,299.8067321777344,1.0,0.3100082874298095,0.0,0.0,1.0,1.0,-1.2300546169281006,9.097248039324768e-07,1.2300536632537842,-0.2892934083938598,1.0,0.0,0.0,86.10074615478516,83.0,-1.946960926055908,0.0,286.4397277832031,0.0,291.70623779296875,293.06109619140625,288.5156555175781,288.5149230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425756692886352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158100,302.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8059387207031,0.5343049764633179,0.0868735685944557,0.0816070064902305,302.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.8057861328125,0.776172935962677,0.2580035328865051,0.2479256391525268,302.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8057556152344,0.9990000128746032,0.6330088376998901,0.3917515575885772,302.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.80731201171875,0.0,0.0,0.0030626845546066,303.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.8060302734375,0.4722200930118561,0.0621999874711036,0.2950340211391449,299.8058166503906,284.95001220703125,289.2469177246094,288.5428466796875,299.8023986816406,303.05047607421875,299.8055419921875,1.0,0.3092471361160278,0.0,0.0,1.0,1.0,-1.223395586013794,9.015853379423788e-07,1.223394751548767,-0.2880042791366577,1.0,0.0,0.0,85.9737319946289,83.0,-2.051239490509033,0.0,283.4851989746094,0.0,291.7060546875,293.0610656738281,288.5171813964844,288.5164489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425664603710174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158160,302.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.80474853515625,0.5308876633644104,0.0855544880032539,0.0804240256547927,302.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.8046264648437,0.7738797664642334,0.2560083568096161,0.2460474371910095,302.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8045654296875,0.9990000128746032,0.6310818791389465,0.392194390296936,302.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.806884765625,0.0,0.0,0.0030693972948938,303.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8048400878906,0.4702226221561432,0.061679471284151,0.2927193641662597,299.8046569824219,284.95001220703125,289.2496337890625,288.54278564453125,299.8012390136719,303.05181884765625,299.80438232421875,1.0,0.3087846040725708,0.0,0.0,1.0,1.0,-1.2174800634384155,8.943962939156336e-07,1.2174791097640991,-0.2868604958057403,1.0,0.0,0.0,86.05722045898438,86.0,-2.092195510864258,0.0,281.2845153808594,0.0,291.70587158203125,293.0610656738281,288.5185852050781,288.5179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425570726394653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158220,302.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.80242919921875,0.523483395576477,0.0829405561089515,0.0780999362468719,302.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.8022766113281,0.7684720158576965,0.2520391941070556,0.2423316836357116,302.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.80224609375,0.9990000128746032,0.6270043253898621,0.3944004774093628,302.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8056640625,0.0,0.0,0.003102954942733,303.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.802490234375,0.4651507139205932,0.0606448538601398,0.2882239520549774,299.80230712890625,284.95001220703125,289.2519836425781,288.5414123535156,299.7988586425781,303.0543212890625,299.8020324707031,1.0,0.3086210489273071,0.0,0.0,1.0,1.0,-1.2075238227844238,8.823849952932505e-07,1.207522988319397,-0.2849380075931549,1.0,0.0,0.0,86.76232147216797,89.0,-2.143298864364624,0.0,278.7685852050781,0.0,291.7054748535156,293.06103515625,288.5211181640625,288.5205383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425361514091491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158280,302.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.80242919921875,0.523483395576477,0.0829405561089515,0.0780999362468719,302.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.8022766113281,0.7684720158576965,0.2520391941070556,0.2423316836357116,302.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.80224609375,0.9990000128746032,0.6270043253898621,0.3944004774093628,302.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8056640625,0.0,0.0,0.003102954942733,303.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.802490234375,0.4651507139205932,0.0606448538601398,0.2882239520549774,299.80230712890625,284.95001220703125,289.2519836425781,288.5414123535156,299.7988586425781,303.0543212890625,299.8020324707031,1.0,0.3086210489273071,0.0,0.0,1.0,1.0,-1.2075238227844238,8.823849952932505e-07,1.207522988319397,-0.2849380075931549,1.0,0.0,0.0,86.76232147216797,89.0,-2.143298864364624,0.0,278.7685852050781,0.0,291.7054748535156,293.06103515625,288.5211181640625,288.5205383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425361514091491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158340,302.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7999572753906,0.515607476234436,0.0803540423512458,0.0758226811885833,302.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7998046875,0.7622554898262024,0.2480943650007248,0.2386616319417953,302.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7997436523437,0.9990000128746032,0.6226270198822021,0.3980187773704529,302.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.8040466308594,0.0,0.0,0.0031584042590111,303.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.800048828125,0.4586599469184875,0.0596116632223129,0.283848226070404,299.7998352050781,284.95001220703125,289.25,288.5382080078125,299.796142578125,303.0565490722656,299.7995300292969,1.0,0.3092745542526245,0.0,0.0,1.0,1.0,-1.1995421648025513,8.728352440812159e-07,1.1995412111282349,-0.2833986580371856,1.0,0.0,0.0,88.05128479003906,77.0,-2.319154977798462,0.0,278.24139404296875,0.0,291.7051086425781,293.0610046386719,288.5230712890625,288.52264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425076007843017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158400,302.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7999572753906,0.515607476234436,0.0803540423512458,0.0758226811885833,302.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7998046875,0.7622554898262024,0.2480943650007248,0.2386616319417953,302.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7997436523437,0.9990000128746032,0.6226270198822021,0.3980187773704529,302.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.8040466308594,0.0,0.0,0.0031584042590111,303.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.800048828125,0.4586599469184875,0.0596116632223129,0.283848226070404,299.7998352050781,284.95001220703125,289.25,288.5382080078125,299.796142578125,303.0565490722656,299.7995300292969,1.0,0.3092745542526245,0.0,0.0,1.0,1.0,-1.1995421648025513,8.728352440812159e-07,1.1995412111282349,-0.2833986580371856,1.0,0.0,0.0,88.05128479003906,77.0,-2.319154977798462,0.0,278.24139404296875,0.0,291.7051086425781,293.0610046386719,288.5230712890625,288.52264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425076007843017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158460,302.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7967224121094,0.511681854724884,0.0777782648801803,0.0734362974762916,302.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7964172363281,0.7612379789352417,0.2441553026437759,0.2348729968070984,302.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7962951660156,0.9990000128746032,0.6183722615242004,0.3932875096797943,302.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.80206298828125,0.0,0.0,0.0030859904363751,303.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7968444824219,0.4571212232112884,0.0585720464587211,0.2788431048393249,299.7964782714844,284.95001220703125,289.244384765625,288.53271484375,299.7880249023437,303.0584716796875,299.7958374023437,1.0,0.3046347200870514,0.0,0.0,1.0,1.0,-1.1803641319274902,8.501364732182992e-07,1.1803631782531738,-0.2796103656291961,1.0,0.0,0.0,85.94644165039062,65.0,-4.410099506378174,0.0,266.4890441894531,0.0,291.7047119140625,293.0609741210937,288.5244140625,288.5242004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424546122550964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158520,302.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7967224121094,0.511681854724884,0.0777782648801803,0.0734362974762916,302.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7964172363281,0.7612379789352417,0.2441553026437759,0.2348729968070984,302.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7962951660156,0.9990000128746032,0.6183722615242004,0.3932875096797943,302.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.80206298828125,0.0,0.0,0.0030859904363751,303.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7968444824219,0.4571212232112884,0.0585720464587211,0.2788431048393249,299.7964782714844,284.95001220703125,289.244384765625,288.53271484375,299.7880249023437,303.0584716796875,299.7958374023437,1.0,0.3046347200870514,0.0,0.0,1.0,1.0,-1.1803641319274902,8.501364732182992e-07,1.1803631782531738,-0.2796103656291961,1.0,0.0,0.0,85.94644165039062,65.0,-4.410099506378174,0.0,266.4890441894531,0.0,291.7047119140625,293.0609741210937,288.5244140625,288.5242004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424546122550964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158580,302.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7892761230469,0.5109060406684875,0.0752309709787368,0.0709750726819038,302.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.78863525390625,0.7646270394325256,0.2402282804250717,0.2309923768043518,302.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7884521484375,0.9990000128746032,0.6147792339324951,0.3816369771957397,302.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7988586425781,0.0,0.0,0.0029113746713846,303.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7895202636719,0.4598985910415649,0.0575616434216499,0.2734380066394806,299.78875732421875,284.95001220703125,289.2362060546875,288.5246887207031,299.773193359375,303.0603942871094,299.78765869140625,1.0,0.2962969541549682,0.0,0.0,1.0,1.0,-1.1520845890045166,8.174384333869966e-07,1.1520837545394895,-0.2741303145885467,1.0,0.0,0.0,81.13165283203125,68.0,-9.233439445495604,0.0,246.3265686035156,0.0,291.704345703125,293.0609436035156,288.5248107910156,288.5248413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.342311829328537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
