time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158640,302.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7892761230469,0.5109060406684875,0.0752309709787368,0.0709750726819038,302.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.78863525390625,0.7646270394325256,0.2402282804250717,0.2309923768043518,302.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7884521484375,0.9990000128746032,0.6147792339324951,0.3816369771957397,302.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7988586425781,0.0,0.0,0.0029113746713846,303.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7895202636719,0.4598985910415649,0.0575616434216499,0.2734380066394806,299.78875732421875,284.95001220703125,289.2362060546875,288.5246887207031,299.773193359375,303.0603942871094,299.78765869140625,1.0,0.2962969541549682,0.0,0.0,1.0,1.0,-1.1520845890045166,8.174384333869966e-07,1.1520837545394895,-0.2741303145885467,1.0,0.0,0.0,81.13165283203125,68.0,-9.233439445495604,0.0,246.3265686035156,0.0,291.704345703125,293.0609436035156,288.5248107910156,288.5248413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.342311829328537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158700,302.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7841186523437,0.5096133351325989,0.0739723891019821,0.0697851181030273,302.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7833557128906,0.7651074528694153,0.2382727563381195,0.2290882170200348,302.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7831420898437,0.9990000128746032,0.6131355166435242,0.3777770400047302,302.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.79656982421875,0.0,0.0,0.0028546806424856,303.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7844543457031,0.4601808488368988,0.0570773743093013,0.2709593176841736,299.78350830078125,284.95001220703125,289.231201171875,288.5198059082031,299.7657775878906,303.0614624023437,299.7822570800781,1.0,0.293636292219162,0.0,0.0,1.0,1.0,-1.140678882598877,8.045213917284855e-07,1.14067804813385,-0.2719852924346924,1.0,0.0,0.0,79.53913116455078,68.0,-11.408156394958496,0.0,239.09825134277344,0.0,291.70416259765625,293.0609130859375,288.524658203125,288.5248107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3422072231769562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158760,302.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7787475585937,0.5076996684074402,0.0727230384945869,0.0686235874891281,302.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7779541015625,0.764715313911438,0.2363221496343612,0.2272093594074249,302.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7777404785156,0.9990000128746032,0.6114614009857178,0.3752564787864685,302.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.79376220703125,0.0,0.0,0.0028179702349007,303.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7790832519531,0.4596732258796692,0.0566050186753273,0.2686389088630676,299.7781066894531,284.95001220703125,289.22564697265625,288.51434326171875,299.7596435546875,303.06256103515625,299.7768859863281,1.0,0.2915589213371277,0.0,0.0,1.0,1.0,-1.1311746835708618,7.938544968055794e-07,1.1311739683151243,-0.270175963640213,1.0,0.0,0.0,78.48037719726562,71.0,-12.493719100952148,0.0,233.67469787597656,0.0,291.7039489746094,293.0609130859375,288.5242004394531,288.52447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3420897722244262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158820,302.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.76824951171875,0.5027551054954529,0.0702471733093261,0.0663562417030334,302.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7674255371094,0.7623010277748108,0.2324351072311401,0.2235006690025329,302.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7672424316406,0.9990000128746032,0.607930064201355,0.3726673126220703,302.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7871398925781,0.0,0.0,0.0027805157005786,303.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7685546875,0.4571773111820221,0.0556804351508617,0.2642796635627746,299.767578125,284.95001220703125,289.212890625,288.5018615722656,299.7488098144531,303.06475830078125,299.7663879394531,1.0,0.2888058423995971,0.0,0.0,1.0,1.0,-1.1156166791915894,7.766016665300413e-07,1.1156158447265625,-0.2672189176082611,1.0,0.0,0.0,77.32276916503906,74.0,-13.190433502197266,0.0,226.0382537841797,0.0,291.7035827636719,293.0608825683594,288.5223388671875,288.52294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418413698673248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158880,302.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.76824951171875,0.5027551054954529,0.0702471733093261,0.0663562417030334,302.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7674255371094,0.7623010277748108,0.2324351072311401,0.2235006690025329,302.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7672424316406,0.9990000128746032,0.607930064201355,0.3726673126220703,302.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7871398925781,0.0,0.0,0.0027805157005786,303.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7685546875,0.4571773111820221,0.0556804351508617,0.2642796635627746,299.767578125,284.95001220703125,289.212890625,288.5018615722656,299.7488098144531,303.06475830078125,299.7663879394531,1.0,0.2888058423995971,0.0,0.0,1.0,1.0,-1.1156166791915894,7.766016665300413e-07,1.1156158447265625,-0.2672189176082611,1.0,0.0,0.0,77.32276916503906,74.0,-13.190433502197266,0.0,226.0382537841797,0.0,291.7035827636719,293.0608825683594,288.5223388671875,288.52294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418413698673248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18158940,302.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7581787109375,0.4966857135295868,0.0677986592054367,0.0641499534249305,302.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.75738525390625,0.7581704258918762,0.2285676598548889,0.2198474705219268,302.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7572021484375,0.9990000128746032,0.6040965914726257,0.372677743434906,302.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.77947998046875,0.0,0.0,0.002780663780868,303.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7584533691406,0.453094333410263,0.0547682419419288,0.260173887014389,299.7575378417969,284.95001220703125,289.1981506347656,288.4874267578125,299.73931884765625,303.0668029785156,299.75640869140625,1.0,0.2875391244888305,0.0,0.0,1.0,1.0,-1.1036649942398071,7.635228485014522e-07,1.1036641597747805,-0.2649514675140381,1.0,0.0,0.0,77.16767883300781,77.0,-12.922179222106934,0.0,221.6557464599609,0.0,291.70318603515625,293.06085205078125,288.51922607421875,288.5201721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3415874242782593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159000,302.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7581787109375,0.4966857135295868,0.0677986592054367,0.0641499534249305,302.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.75738525390625,0.7581704258918762,0.2285676598548889,0.2198474705219268,302.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7572021484375,0.9990000128746032,0.6040965914726257,0.372677743434906,302.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.77947998046875,0.0,0.0,0.002780663780868,303.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7584533691406,0.453094333410263,0.0547682419419288,0.260173887014389,299.7575378417969,284.95001220703125,289.1981506347656,288.4874267578125,299.73931884765625,303.0668029785156,299.75640869140625,1.0,0.2875391244888305,0.0,0.0,1.0,1.0,-1.1036649942398071,7.635228485014522e-07,1.1036641597747805,-0.2649514675140381,1.0,0.0,0.0,77.16767883300781,77.0,-12.922179222106934,0.0,221.6557464599609,0.0,291.70318603515625,293.06085205078125,288.51922607421875,288.5201721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3415874242782593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159060,302.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7486877441406,0.4897617399692535,0.0653741955757141,0.0619930103421211,302.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7479248046875,0.7528036832809448,0.2247196435928344,0.2162407785654068,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7477111816406,0.9990000128746032,0.5999411940574646,0.3746607303619385,302.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7712097167969,0.0,0.0,0.0028093226719647,303.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7489318847656,0.4478580355644226,0.0538561083376407,0.256216436624527,299.748046875,284.95001220703125,289.181640625,288.4712219238281,299.7307434082031,303.068603515625,299.7469787597656,1.0,0.2874021232128143,0.0,0.0,1.0,1.0,-1.0944098234176636,7.534984547419299e-07,1.0944089889526367,-0.2631978690624237,1.0,0.0,0.0,77.7714614868164,80.0,-12.268444061279297,0.0,219.65115356445312,0.0,291.70281982421875,293.060791015625,288.5148010253906,288.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3413328826427459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159120,302.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7486877441406,0.4897617399692535,0.0653741955757141,0.0619930103421211,302.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7479248046875,0.7528036832809448,0.2247196435928344,0.2162407785654068,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7477111816406,0.9990000128746032,0.5999411940574646,0.3746607303619385,302.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7712097167969,0.0,0.0,0.0028093226719647,303.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7489318847656,0.4478580355644226,0.0538561083376407,0.256216436624527,299.748046875,284.95001220703125,289.181640625,288.4712219238281,299.7307434082031,303.068603515625,299.7469787597656,1.0,0.2874021232128143,0.0,0.0,1.0,1.0,-1.0944098234176636,7.534984547419299e-07,1.0944089889526367,-0.2631978690624237,1.0,0.0,0.0,77.7714614868164,80.0,-12.268444061279297,0.0,219.65115356445312,0.0,291.70281982421875,293.060791015625,288.5148010253906,288.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3413328826427459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159180,302.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.73974609375,0.4819498062133789,0.0629703924059867,0.0598751530051231,302.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.73895263671875,0.7466322183609009,0.2208897173404693,0.2126720249652862,302.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.73876953125,0.9990000128746032,0.5954840779304504,0.3780784606933594,302.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7626037597656,0.0,0.0,0.0028590753208845,303.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7399597167969,0.4418927431106567,0.0529365874826908,0.2523334920406341,299.7391052246094,284.95001220703125,289.1634826660156,288.4534606933594,299.7227478027344,303.07012939453125,299.7380676269531,1.0,0.2880903780460357,0.0,0.0,1.0,1.0,-1.0870822668075562,7.456255843862891e-07,1.0870815515518188,-0.2618107497692108,1.0,0.0,0.0,78.93541717529297,68.0,-11.541363716125488,0.0,219.34239196777344,0.0,291.7024230957031,293.0607604980469,288.5090637207031,288.5106811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.34107705950737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159240,302.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.73974609375,0.4819498062133789,0.0629703924059867,0.0598751530051231,302.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.73895263671875,0.7466322183609009,0.2208897173404693,0.2126720249652862,302.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.73876953125,0.9990000128746032,0.5954840779304504,0.3780784606933594,302.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7626037597656,0.0,0.0,0.0028590753208845,303.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7399597167969,0.4418927431106567,0.0529365874826908,0.2523334920406341,299.7391052246094,284.95001220703125,289.1634826660156,288.4534606933594,299.7227478027344,303.07012939453125,299.7380676269531,1.0,0.2880903780460357,0.0,0.0,1.0,1.0,-1.0870822668075562,7.456255843862891e-07,1.0870815515518188,-0.2618107497692108,1.0,0.0,0.0,78.93541717529297,68.0,-11.541363716125488,0.0,219.34239196777344,0.0,291.7024230957031,293.0607604980469,288.5090637207031,288.5106811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.34107705950737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159300,302.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.73541259765625,0.4792176485061645,0.0617712922394275,0.0587762407958507,302.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7346496582031,0.7455183267593384,0.2189764678478241,0.2108446955680847,302.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.73443603515625,0.9990000128746032,0.5932490825653076,0.3766005337238312,302.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.75830078125,0.0,0.0,0.0028375019319355,303.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7356262207031,0.4407532215118408,0.0524705536663532,0.2501512169837951,299.7347717285156,284.95001220703125,289.1539001464844,288.4440612792969,299.716796875,303.0707702636719,299.7336730957031,1.0,0.2862361967563629,0.0,0.0,1.0,1.0,-1.0791504383087158,7.371414199042192e-07,1.0791497230529783,-0.2602500021457672,1.0,0.0,0.0,78.28723907470703,68.0,-11.705892562866213,0.0,215.49403381347656,0.0,291.7022399902344,293.0607604980469,288.5057678222656,288.507568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3409456610679626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159360,302.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7303771972656,0.4773686528205871,0.060577917844057,0.0576509498059749,302.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7294006347656,0.7457358241081238,0.2170663028955459,0.208987757563591,302.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7291564941406,0.9990000128746032,0.5911577343940735,0.372939795255661,302.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7539367675781,0.0,0.0,0.0027844330761581,303.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7305908203125,0.4408406913280487,0.0520058572292327,0.2478106766939163,299.72955322265625,284.95001220703125,289.1439514160156,288.434326171875,299.70806884765625,303.0713806152344,299.7281799316406,1.0,0.2833358347415924,0.0,0.0,1.0,1.0,-1.0683144330978394,7.25679058177775e-07,1.068313717842102,-0.2581740319728851,1.0,0.0,0.0,76.80457305908203,56.0,-13.272625923156738,0.0,209.21495056152344,0.0,291.7020568847656,293.06072998046875,288.5021057128906,288.50408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3407964706420898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159420,302.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7169189453125,0.4757272005081177,0.0582130551338195,0.0553591772913932,302.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7154846191406,0.7490932941436768,0.2132545709609985,0.2052196264266967,302.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.71514892578125,0.9990000128746032,0.5874927043914795,0.361078530550003,302.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7445373535156,0.0,0.0,0.0026160480920225,303.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7171936035156,0.4438129961490631,0.0511002764105796,0.2429103851318359,299.7157287597656,284.95001220703125,289.1231994628906,288.4139709472656,299.6854858398437,303.0726928710937,299.7137451171875,1.0,0.2749718129634857,0.0,0.0,1.0,1.0,-1.0407336950302124,6.970588515287091e-07,1.040732979774475,-0.2529229819774627,1.0,0.0,0.0,72.19303894042969,59.0,-18.19171524047852,0.0,192.19219970703125,0.0,291.70166015625,293.0606994628906,288.4937744140625,288.49609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404188752174377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159480,302.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7169189453125,0.4757272005081177,0.0582130551338195,0.0553591772913932,302.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7154846191406,0.7490932941436768,0.2132545709609985,0.2052196264266967,302.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.71514892578125,0.9990000128746032,0.5874927043914795,0.361078530550003,302.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7445373535156,0.0,0.0,0.0026160480920225,303.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7171936035156,0.4438129961490631,0.0511002764105796,0.2429103851318359,299.7157287597656,284.95001220703125,289.1231994628906,288.4139709472656,299.6854858398437,303.0726928710937,299.7137451171875,1.0,0.2749718129634857,0.0,0.0,1.0,1.0,-1.0407336950302124,6.970588515287091e-07,1.040732979774475,-0.2529229819774627,1.0,0.0,0.0,72.19303894042969,59.0,-18.19171524047852,0.0,192.19219970703125,0.0,291.70166015625,293.0606994628906,288.4937744140625,288.49609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404188752174377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159540,302.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7001647949219,0.4712294638156891,0.0558863319456577,0.0531690418720245,302.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.69842529296875,0.7493323087692261,0.2094625532627105,0.2015409022569656,302.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6980285644531,0.9990000128746032,0.584121823310852,0.3542521297931671,302.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7337646484375,0.0,0.0,0.0025216066278517,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.700439453125,0.4440576434135437,0.0502435900270938,0.2385576367378235,299.6986999511719,284.95001220703125,289.1014099121094,288.39263916015625,299.6650695800781,303.07427978515625,299.6965637207031,1.0,0.270090252161026,0.0,0.0,1.0,1.0,-1.0201369524002075,6.762227258150233e-07,1.0201362371444702,-0.2490890026092529,1.0,0.0,0.0,69.54621887207031,62.0,-21.58946418762207,0.0,181.3285522460937,0.0,291.7012939453125,293.0606689453125,288.4841613769531,288.4868469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3399549424648285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159600,302.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7001647949219,0.4712294638156891,0.0558863319456577,0.0531690418720245,302.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.69842529296875,0.7493323087692261,0.2094625532627105,0.2015409022569656,302.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6980285644531,0.9990000128746032,0.584121823310852,0.3542521297931671,302.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.7337646484375,0.0,0.0,0.0025216066278517,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.700439453125,0.4440576434135437,0.0502435900270938,0.2385576367378235,299.6986999511719,284.95001220703125,289.1014099121094,288.39263916015625,299.6650695800781,303.07427978515625,299.6965637207031,1.0,0.270090252161026,0.0,0.0,1.0,1.0,-1.0201369524002075,6.762227258150233e-07,1.0201362371444702,-0.2490890026092529,1.0,0.0,0.0,69.54621887207031,62.0,-21.58946418762207,0.0,181.3285522460937,0.0,291.7012939453125,293.0606689453125,288.4841613769531,288.4868469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3399549424648285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159660,302.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6835021972656,0.4635286927223205,0.0535914078354835,0.0510596074163913,302.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6817626953125,0.7470959424972534,0.2056889981031417,0.1979324966669082,302.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.681396484375,0.9990000128746032,0.5805586576461792,0.3511878550052643,302.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7215576171875,0.0,0.0,0.0024797990918159,303.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6837463378906,0.4421324431896209,0.0494172498583793,0.234620451927185,299.6820373535156,284.95001220703125,289.0788269042969,288.3705139160156,299.6485290527344,303.0759582519531,299.67999267578125,1.0,0.2671846151351928,0.0,0.0,1.0,1.0,-1.0048235654830933,6.609993192796537e-07,1.0048229694366455,-0.246224969625473,1.0,0.0,0.0,68.30095672607422,65.0,-21.891218185424805,0.0,174.6998748779297,0.0,291.7008972167969,293.0606384277344,288.47332763671875,288.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3394678831100464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159720,302.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6835021972656,0.4635286927223205,0.0535914078354835,0.0510596074163913,302.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6817626953125,0.7470959424972534,0.2056889981031417,0.1979324966669082,302.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.681396484375,0.9990000128746032,0.5805586576461792,0.3511878550052643,302.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7215576171875,0.0,0.0,0.0024797990918159,303.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6837463378906,0.4421324431896209,0.0494172498583793,0.234620451927185,299.6820373535156,284.95001220703125,289.0788269042969,288.3705139160156,299.6485290527344,303.0759582519531,299.67999267578125,1.0,0.2671846151351928,0.0,0.0,1.0,1.0,-1.0048235654830933,6.609993192796537e-07,1.0048229694366455,-0.246224969625473,1.0,0.0,0.0,68.30095672607422,65.0,-21.891218185424805,0.0,174.6998748779297,0.0,291.7008972167969,293.0606384277344,288.47332763671875,288.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3394678831100464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159780,302.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6678771972656,0.452867716550827,0.0513270646333694,0.0490161515772342,302.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6661682128906,0.7429437041282654,0.2019380033016204,0.1943842023611068,302.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6658020019531,0.9990000128746032,0.5766621232032776,0.3510304391384125,302.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7083435058594,0.0,0.0,0.0024776596110314,303.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.66802978515625,0.4384936690330505,0.0486022680997848,0.2309436798095703,299.6663818359375,284.95001220703125,289.0555725097656,288.3477478027344,299.6346435546875,303.0775451660156,299.6644592285156,1.0,0.2659459114074707,0.0,0.0,1.0,1.0,-0.9935078620910645,6.498999027826358e-07,0.993507206439972,-0.2441121339797973,1.0,0.0,0.0,68.1104507446289,68.0,-20.854467391967773,0.0,171.12893676757812,0.0,291.7005310058594,293.06060791015625,288.4611511230469,288.4644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3389893174171448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159840,302.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6678771972656,0.452867716550827,0.0513270646333694,0.0490161515772342,302.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6661682128906,0.7429437041282654,0.2019380033016204,0.1943842023611068,302.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6658020019531,0.9990000128746032,0.5766621232032776,0.3510304391384125,302.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7083435058594,0.0,0.0,0.0024776596110314,303.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.66802978515625,0.4384936690330505,0.0486022680997848,0.2309436798095703,299.6663818359375,284.95001220703125,289.0555725097656,288.3477478027344,299.6346435546875,303.0775451660156,299.6644592285156,1.0,0.2659459114074707,0.0,0.0,1.0,1.0,-0.9935078620910645,6.498999027826358e-07,0.993507206439972,-0.2441121339797973,1.0,0.0,0.0,68.1104507446289,68.0,-20.854467391967773,0.0,171.12893676757812,0.0,291.7005310058594,293.06060791015625,288.4611511230469,288.4644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3389893174171448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159900,302.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6604919433594,0.4471297562122345,0.0502040535211563,0.0480130389332771,302.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6587829589844,0.7403711080551147,0.2000702470541,0.1926278471946716,302.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.658447265625,0.9990000128746032,0.5745911598205566,0.3517326712608337,302.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7015380859375,0.0,0.0,0.0024872033391147,303.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.6606140136719,0.4362328648567199,0.0481942296028137,0.2291582524776458,299.6590270996094,284.95001220703125,289.0437927246094,288.336181640625,299.6283874511719,303.0782470703125,299.6571655273437,1.0,0.2657740414142608,0.0,0.0,1.0,1.0,-0.9889020323753356,6.454180834225554e-07,0.9889013767242432,-0.2432525306940078,1.0,0.0,0.0,68.29698944091797,68.0,-20.115345001220703,0.0,170.13523864746094,0.0,291.7003479003906,293.06060791015625,288.45465087890625,288.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3387564420700073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18159960,302.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.65338134765625,0.4412598609924316,0.0490864887833595,0.0470203831791877,302.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6517333984375,0.7375444769859314,0.1982074826955795,0.1908818334341049,302.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6513671875,0.9990000128746032,0.5724424719810486,0.3528538644313812,302.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6946716308594,0.0,0.0,0.0025024800561368,303.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6534729003906,0.433756023645401,0.0477844923734664,0.2273947149515152,299.6519470214844,284.95001220703125,289.0318908691406,288.3245544433594,299.6224975585937,303.0788879394531,299.650146484375,1.0,0.2658436298370361,0.0,0.0,1.0,1.0,-0.984862506389618,6.415046414076642e-07,0.9848618507385254,-0.2424993813037872,1.0,0.0,0.0,68.63565063476562,71.0,-19.31028938293457,0.0,169.55972290039062,0.0,291.7001342773437,293.0605773925781,288.4479064941406,288.4515075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3385280966758728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160020,302.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.64013671875,0.4294179677963257,0.0468680188059806,0.0450659170746803,302.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6385498046875,0.7312098145484924,0.1944982260465622,0.1874212473630905,302.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6382141113281,0.9990000128746032,0.5678921341896057,0.3562646806240082,302.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6808166503906,0.0,0.0,0.0025492545682936,303.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6401672363281,0.4282670319080353,0.0469558723270893,0.2239090651273727,299.63873291015625,284.95001220703125,289.00799560546875,288.3011169433594,299.6117553710937,303.0799865722656,299.6371154785156,1.0,0.266655683517456,0.0,0.0,1.0,1.0,-0.9783303141593932,6.352100854201126e-07,0.9783296585083008,-0.2412820756435394,1.0,0.0,0.0,69.74246978759766,74.0,-17.63091468811035,0.0,169.56143188476562,0.0,291.69976806640625,293.060546875,288.43359375,288.4374389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3380860984325409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160080,302.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.64013671875,0.4294179677963257,0.0468680188059806,0.0450659170746803,302.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6385498046875,0.7312098145484924,0.1944982260465622,0.1874212473630905,302.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6382141113281,0.9990000128746032,0.5678921341896057,0.3562646806240082,302.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6808166503906,0.0,0.0,0.0025492545682936,303.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6401672363281,0.4282670319080353,0.0469558723270893,0.2239090651273727,299.63873291015625,284.95001220703125,289.00799560546875,288.3011169433594,299.6117553710937,303.0799865722656,299.6371154785156,1.0,0.266655683517456,0.0,0.0,1.0,1.0,-0.9783303141593932,6.352100854201126e-07,0.9783296585083008,-0.2412820756435394,1.0,0.0,0.0,69.74246978759766,74.0,-17.63091468811035,0.0,169.56143188476562,0.0,291.69976806640625,293.060546875,288.43359375,288.4374389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3380860984325409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160140,302.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6280822753906,0.4179607629776001,0.0446689985692501,0.0431452989578247,302.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.62652587890625,0.7241939306259155,0.1908091604709625,0.1839963495731353,302.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.626220703125,0.9990000128746032,0.563037097454071,0.3608474433422088,302.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6671447753906,0.0,0.0,0.0026128096505999,303.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6280517578125,0.4223887324333191,0.0461122095584869,0.2204397171735763,299.626708984375,284.95001220703125,288.9840087890625,288.2776184082031,299.6020812988281,303.080810546875,299.6252136230469,1.0,0.2681467235088348,0.0,0.0,1.0,1.0,-0.9733256101608276,6.304154567260412e-07,0.97332501411438,-0.2403497546911239,1.0,0.0,0.0,71.2926025390625,62.0,-16.017255783081055,0.0,170.71873474121094,0.0,291.6993713378906,293.0605163574219,288.4183349609375,288.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3376610577106476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160200,302.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.6280822753906,0.4179607629776001,0.0446689985692501,0.0431452989578247,302.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.62652587890625,0.7241939306259155,0.1908091604709625,0.1839963495731353,302.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.626220703125,0.9990000128746032,0.563037097454071,0.3608474433422088,302.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6671447753906,0.0,0.0,0.0026128096505999,303.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6280517578125,0.4223887324333191,0.0461122095584869,0.2204397171735763,299.626708984375,284.95001220703125,288.9840087890625,288.2776184082031,299.6020812988281,303.080810546875,299.6252136230469,1.0,0.2681467235088348,0.0,0.0,1.0,1.0,-0.9733256101608276,6.304154567260412e-07,0.97332501411438,-0.2403497546911239,1.0,0.0,0.0,71.2926025390625,62.0,-16.017255783081055,0.0,170.71873474121094,0.0,291.6993713378906,293.0605163574219,288.4183349609375,288.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3376610577106476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160260,302.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6160888671875,0.411126434803009,0.0424793139100074,0.0411210246384143,302.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6142883300781,0.7223484516143799,0.1871274411678314,0.1804614663124084,302.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6139221191406,0.9990000128746032,0.5583286285400391,0.3568268716335296,302.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6539001464844,0.0,0.0,0.0025570022407919,303.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6159973144531,0.4208811521530151,0.0452548004686832,0.2163401842117309,299.614501953125,284.95001220703125,288.9601745605469,288.2542724609375,299.5839538574219,303.0814208984375,299.61260986328125,1.0,0.2641281485557556,0.0,0.0,1.0,1.0,-0.9568487405776978,6.147670887912682e-07,0.95684814453125,-0.2372001111507415,1.0,0.0,0.0,69.68836975097656,50.0,-17.349851608276367,0.0,163.48007202148438,0.0,291.6990051269531,293.0604858398437,288.40240478515625,288.4067077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3372231721878052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160320,302.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6160888671875,0.411126434803009,0.0424793139100074,0.0411210246384143,302.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6142883300781,0.7223484516143799,0.1871274411678314,0.1804614663124084,302.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6139221191406,0.9990000128746032,0.5583286285400391,0.3568268716335296,302.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6539001464844,0.0,0.0,0.0025570022407919,303.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6159973144531,0.4208811521530151,0.0452548004686832,0.2163401842117309,299.614501953125,284.95001220703125,288.9601745605469,288.2542724609375,299.5839538574219,303.0814208984375,299.61260986328125,1.0,0.2641281485557556,0.0,0.0,1.0,1.0,-0.9568487405776978,6.147670887912682e-07,0.95684814453125,-0.2372001111507415,1.0,0.0,0.0,69.68836975097656,50.0,-17.349851608276367,0.0,163.48007202148438,0.0,291.6990051269531,293.0604858398437,288.40240478515625,288.4067077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3372231721878052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160380,302.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5997619628906,0.4075860679149627,0.040318839251995,0.0390251539647579,302.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5971069335937,0.7250872254371643,0.1834604144096374,0.1768403947353363,302.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5965576171875,0.9990000128746032,0.5543427467346191,0.3454377353191376,302.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6406555175781,0.0,0.0,0.0024023170117288,303.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5995178222656,0.4231530427932739,0.0444215200841426,0.2118273973464965,299.5973815917969,284.95001220703125,288.9366760253906,288.23126220703125,299.55535888671875,303.0821533203125,299.5947265625,1.0,0.2561039328575134,0.0,0.0,1.0,1.0,-0.9307296276092528,5.905262128180766e-07,0.9307290315628052,-0.2322975546121597,1.0,0.0,0.0,65.47333526611328,53.0,-23.066415786743164,0.0,149.7241668701172,0.0,291.6986083984375,293.0604553222656,288.3856811523437,288.3901672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3366804718971252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160440,302.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5997619628906,0.4075860679149627,0.040318839251995,0.0390251539647579,302.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5971069335937,0.7250872254371643,0.1834604144096374,0.1768403947353363,302.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5965576171875,0.9990000128746032,0.5543427467346191,0.3454377353191376,302.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6406555175781,0.0,0.0,0.0024023170117288,303.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5995178222656,0.4231530427932739,0.0444215200841426,0.2118273973464965,299.5973815917969,284.95001220703125,288.9366760253906,288.23126220703125,299.55535888671875,303.0821533203125,299.5947265625,1.0,0.2561039328575134,0.0,0.0,1.0,1.0,-0.9307296276092528,5.905262128180766e-07,0.9307290315628052,-0.2322975546121597,1.0,0.0,0.0,65.47333526611328,53.0,-23.066415786743164,0.0,149.7241668701172,0.0,291.6986083984375,293.0604553222656,288.3856811523437,288.3901672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3366804718971252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160500,302.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.58984375,0.4049547910690307,0.0392540544271469,0.0380137488245964,302.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5867614746094,0.7253561019897461,0.1816350370645523,0.1750617027282714,302.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.586181640625,0.9990000128746032,0.5525225400924683,0.3415541350841522,302.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6336669921875,0.0,0.0,0.0023507180158048,303.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5894775390625,0.4234643578529358,0.0440249033272266,0.2097677588462829,299.58709716796875,284.95001220703125,288.9251403808594,288.2199401855469,299.54168701171875,303.0826721191406,299.5841979980469,1.0,0.2535307109355926,0.0,0.0,1.0,1.0,-0.9201722145080566,5.809296794723195e-07,0.9201716184616088,-0.2303660660982132,1.0,0.0,0.0,64.04754638671875,53.0,-25.659433364868164,0.0,144.7705535888672,0.0,291.69842529296875,293.0604248046875,288.3771057128906,288.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.336368203163147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160560,302.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5794982910156,0.4016644954681396,0.0381993167102336,0.0370291098952293,302.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5762634277344,0.7247931361198425,0.1798150688409805,0.1733062863349914,302.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5756530761719,0.9990000128746032,0.5506759881973267,0.3389776051044464,302.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6262512207031,0.0,0.0,0.0023168073967099,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5790710449219,0.423140674829483,0.0436398945748806,0.2078532874584198,299.5765991210937,284.95001220703125,288.9137268066406,288.208740234375,299.5302734375,303.083251953125,299.5736999511719,1.0,0.2515280842781067,0.0,0.0,1.0,1.0,-0.9114524722099304,5.730740895160125e-07,0.9114518761634828,-0.2287532240152359,1.0,0.0,0.0,63.09150695800781,56.0,-26.792314529418945,0.0,141.08609008789062,0.0,291.6982421875,293.0603942871094,288.3683776855469,288.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3360442221164703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
