time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160620,302.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5593566894531,0.3933239579200744,0.0361154899001121,0.0351140350103378,302.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5560302734375,0.7220830917358398,0.1761918514966964,0.1698425561189651,302.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5554504394531,0.9990000128746032,0.5468043088912964,0.3362251222133636,302.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.610595703125,0.0,0.0,0.0022808639332652,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.55877685546875,0.4213005900382995,0.042888905853033,0.2042817026376724,299.5563659667969,284.95001220703125,288.8914794921875,288.1869506835937,299.5107116699219,303.0845031738281,299.5535888671875,1.0,0.2489114701747894,0.0,0.0,1.0,1.0,-0.8973636031150818,5.605294859378773e-07,0.897363007068634,-0.2261494100093841,1.0,0.0,0.0,62.025611877441406,59.0,-26.870346069335938,0.0,135.97378540039062,0.0,291.6978454589844,293.06036376953125,288.3505859375,288.3553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3354006707668304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160680,302.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5593566894531,0.3933239579200744,0.0361154899001121,0.0351140350103378,302.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5560302734375,0.7220830917358398,0.1761918514966964,0.1698425561189651,302.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5554504394531,0.9990000128746032,0.5468043088912964,0.3362251222133636,302.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.610595703125,0.0,0.0,0.0022808639332652,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.55877685546875,0.4213005900382995,0.042888905853033,0.2042817026376724,299.5563659667969,284.95001220703125,288.8914794921875,288.1869506835937,299.5107116699219,303.0845031738281,299.5535888671875,1.0,0.2489114701747894,0.0,0.0,1.0,1.0,-0.8973636031150818,5.605294859378773e-07,0.897363007068634,-0.2261494100093841,1.0,0.0,0.0,62.025611877441406,59.0,-26.870346069335938,0.0,135.97378540039062,0.0,291.6978454589844,293.06036376953125,288.3505859375,288.3553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3354006707668304,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160740,302.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5404968261719,0.3817103803157806,0.0340631678700447,0.0332600958645343,302.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5372314453125,0.7175806760787964,0.1725929081439972,0.1664346903562545,302.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.53668212890625,0.9990000128746032,0.5426324009895325,0.336063951253891,302.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5941162109375,0.0,0.0,0.0022787670604884,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5398254394531,0.4181710183620453,0.0421483293175697,0.2009375244379043,299.5375366210937,284.95001220703125,288.8701477050781,288.16607666015625,299.4947204589844,303.0857238769531,299.5349426269531,1.0,0.2477936297655105,0.0,0.0,1.0,1.0,-0.8868354558944702,5.512737288881908e-07,0.8868349194526672,-0.22420534491539,1.0,0.0,0.0,61.85736083984375,62.0,-25.34588623046875,0.0,133.175048828125,0.0,291.6974792480469,293.0603332519531,288.3324584960937,288.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3347868919372558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160800,302.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5404968261719,0.3817103803157806,0.0340631678700447,0.0332600958645343,302.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5372314453125,0.7175806760787964,0.1725929081439972,0.1664346903562545,302.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.53668212890625,0.9990000128746032,0.5426324009895325,0.336063951253891,302.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5941162109375,0.0,0.0,0.0022787670604884,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5398254394531,0.4181710183620453,0.0421483293175697,0.2009375244379043,299.5375366210937,284.95001220703125,288.8701477050781,288.16607666015625,299.4947204589844,303.0857238769531,299.5349426269531,1.0,0.2477936297655105,0.0,0.0,1.0,1.0,-0.8868354558944702,5.512737288881908e-07,0.8868349194526672,-0.22420534491539,1.0,0.0,0.0,61.85736083984375,62.0,-25.34588623046875,0.0,133.175048828125,0.0,291.6974792480469,293.0603332519531,288.3324584960937,288.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3347868919372558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160860,302.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5233459472656,0.3681630492210388,0.0320394821465015,0.03145731985569,302.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.52020263671875,0.711517333984375,0.1690194457769394,0.1630764752626419,302.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5196838378906,0.9990000128746032,0.5381377935409546,0.3379112780094147,302.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5773010253906,0.0,0.0,0.0023028443101793,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5225524902344,0.4141009747982025,0.0414053983986377,0.1977202147245407,299.5204467773437,284.95001220703125,288.8499450683594,288.1462707519531,299.4815979003906,303.0867614746094,299.51812744140625,1.0,0.247838482260704,0.0,0.0,1.0,1.0,-0.879023551940918,5.44470822205767e-07,0.879023015499115,-0.2227640002965927,1.0,0.0,0.0,62.38222503662109,65.0,-23.037860870361328,0.0,132.0955352783203,0.0,291.69708251953125,293.060302734375,288.3141784667969,288.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3342162072658539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160920,302.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5233459472656,0.3681630492210388,0.0320394821465015,0.03145731985569,302.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.52020263671875,0.711517333984375,0.1690194457769394,0.1630764752626419,302.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5196838378906,0.9990000128746032,0.5381377935409546,0.3379112780094147,302.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5773010253906,0.0,0.0,0.0023028443101793,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5225524902344,0.4141009747982025,0.0414053983986377,0.1977202147245407,299.5204467773437,284.95001220703125,288.8499450683594,288.1462707519531,299.4815979003906,303.0867614746094,299.51812744140625,1.0,0.247838482260704,0.0,0.0,1.0,1.0,-0.879023551940918,5.44470822205767e-07,0.879023015499115,-0.2227640002965927,1.0,0.0,0.0,62.38222503662109,65.0,-23.037860870361328,0.0,132.0955352783203,0.0,291.69708251953125,293.060302734375,288.3141784667969,288.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3342162072658539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18160980,302.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5080261230469,0.3533945679664612,0.0300421938300132,0.0296981781721115,302.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5050354003906,0.7039917707443237,0.1654718965291977,0.1597628593444824,302.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.50457763671875,0.9990000128746032,0.5333292484283447,0.3413068950176239,302.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5605163574219,0.0,0.0,0.0023474465124309,303.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5071716308594,0.4093768000602722,0.0406524613499641,0.1945633292198181,299.5052490234375,284.95001220703125,288.8310241699219,288.12774658203125,299.4708251953125,303.0876159667969,299.5032043457031,1.0,0.2487825751304626,0.0,0.0,1.0,1.0,-0.8732739090919495,5.394988420448499e-07,0.8732733726501465,-0.221703827381134,1.0,0.0,0.0,63.44951629638672,53.0,-20.4186954498291,0.0,132.31539916992188,0.0,291.6967163085937,293.0602722167969,288.2958374023437,288.3007202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3336922526359558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161040,302.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5080261230469,0.3533945679664612,0.0300421938300132,0.0296981781721115,302.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5050354003906,0.7039917707443237,0.1654718965291977,0.1597628593444824,302.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.50457763671875,0.9990000128746032,0.5333292484283447,0.3413068950176239,302.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5605163574219,0.0,0.0,0.0023474465124309,303.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5071716308594,0.4093768000602722,0.0406524613499641,0.1945633292198181,299.5052490234375,284.95001220703125,288.8310241699219,288.12774658203125,299.4708251953125,303.0876159667969,299.5032043457031,1.0,0.2487825751304626,0.0,0.0,1.0,1.0,-0.8732739090919495,5.394988420448499e-07,0.8732733726501465,-0.221703827381134,1.0,0.0,0.0,63.44951629638672,53.0,-20.4186954498291,0.0,132.31539916992188,0.0,291.6967163085937,293.0602722167969,288.2958374023437,288.3007202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3336922526359558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161100,302.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5009460449219,0.347635418176651,0.0290487613528966,0.0287846382707357,302.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4979858398437,0.7024356722831726,0.1637030243873596,0.1580701172351837,302.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4975280761719,0.9990000128746032,0.5309249758720398,0.3398135900497436,302.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.55230712890625,0.0,0.0,0.0023277748841792,303.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5000305175781,0.4085051715373993,0.0402699001133441,0.1927638947963714,299.4981994628906,284.95001220703125,288.8221435546875,288.1190185546875,299.4623107910156,303.0879211425781,299.49609375,1.0,0.2470262944698333,0.0,0.0,1.0,1.0,-0.8661679625511169,5.333735089152469e-07,0.866167426109314,-0.2203416228294372,1.0,0.0,0.0,62.8759880065918,53.0,-19.921358108520508,0.0,129.7834014892578,0.0,291.696533203125,293.06024169921875,288.28668212890625,288.29156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3334402740001678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161160,302.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.4934387207031,0.3429941534996032,0.0280634295195341,0.027848856523633,302.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4901123046875,0.7024809122085571,0.1619400978088379,0.1563526690006256,302.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.48956298828125,0.9990000128746032,0.5286821722984314,0.3360602855682373,302.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5443115234375,0.0,0.0,0.0022787144407629,303.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4924011230469,0.4086756706237793,0.0398892983794212,0.1908181607723236,299.4903564453125,284.95001220703125,288.8136291503906,288.1106872558594,299.4494323730469,303.0882568359375,299.48785400390625,1.0,0.2441678047180175,0.0,0.0,1.0,1.0,-0.8560952544212341,5.247870831226464e-07,0.8560947179794312,-0.2184597104787826,1.0,0.0,0.0,61.52706146240234,41.0,-21.40528106689453,0.0,125.46114349365234,0.0,291.6963195800781,293.06024169921875,288.277587890625,288.2824401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3331744968891144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161220,302.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4750366210937,0.335995078086853,0.0261224322021007,0.0259467996656894,302.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.47027587890625,0.7061001658439636,0.1584307551383972,0.1528753638267517,302.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.46954345703125,0.9990000128746032,0.5247684121131897,0.3238321244716644,302.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5284423828125,0.0,0.0,0.0021226583048701,303.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.473388671875,0.4114430248737335,0.0391558147966861,0.1867420971393585,299.4706115722656,284.95001220703125,288.79791259765625,288.0953063964844,299.4156799316406,303.08905029296875,299.4672241210937,1.0,0.2357542812824249,0.0,0.0,1.0,1.0,-0.8298965096473694,5.028756504543708e-07,0.8298959732055664,-0.213584303855896,1.0,0.0,0.0,57.3025016784668,44.0,-27.27791213989257,0.0,113.56546783447266,0.0,291.6959533691406,293.0601806640625,288.2596130371094,288.264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3325591385364532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161280,302.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4750366210937,0.335995078086853,0.0261224322021007,0.0259467996656894,302.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.47027587890625,0.7061001658439636,0.1584307551383972,0.1528753638267517,302.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.46954345703125,0.9990000128746032,0.5247684121131897,0.3238321244716644,302.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5284423828125,0.0,0.0,0.0021226583048701,303.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.473388671875,0.4114430248737335,0.0391558147966861,0.1867420971393585,299.4706115722656,284.95001220703125,288.79791259765625,288.0953063964844,299.4156799316406,303.08905029296875,299.4672241210937,1.0,0.2357542812824249,0.0,0.0,1.0,1.0,-0.8298965096473694,5.028756504543708e-07,0.8298959732055664,-0.213584303855896,1.0,0.0,0.0,57.3025016784668,44.0,-27.27791213989257,0.0,113.56546783447266,0.0,291.6959533691406,293.0601806640625,288.2596130371094,288.264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3325591385364532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161340,302.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4524230957031,0.3261402547359466,0.024229384958744,0.024145932868123,302.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4464111328125,0.7062953114509583,0.1549493968486786,0.1494860798120498,302.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4455871582031,0.9990000128746032,0.5212030410766602,0.3164039552211761,302.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5118408203125,0.0,0.0,0.0020306841470301,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4500427246094,0.4121670722961426,0.0384762249886989,0.1831898242235183,299.4468078613281,284.95001220703125,288.7840881347656,288.0817565917969,299.38653564453125,303.0902404785156,299.4430847167969,1.0,0.2307358235120773,0.0,0.0,1.0,1.0,-0.8103580474853516,4.869419854003354e-07,0.8103575706481934,-0.2100102007389068,1.0,0.0,0.0,54.773345947265625,47.0,-31.33131980895996,0.0,105.92707824707033,0.0,291.695556640625,293.0601501464844,288.24200439453125,288.2466735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3318533301353454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161400,302.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4524230957031,0.3261402547359466,0.024229384958744,0.024145932868123,302.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4464111328125,0.7062953114509583,0.1549493968486786,0.1494860798120498,302.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4455871582031,0.9990000128746032,0.5212030410766602,0.3164039552211761,302.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5118408203125,0.0,0.0,0.0020306841470301,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4500427246094,0.4121670722961426,0.0384762249886989,0.1831898242235183,299.4468078613281,284.95001220703125,288.7840881347656,288.0817565917969,299.38653564453125,303.0902404785156,299.4430847167969,1.0,0.2307358235120773,0.0,0.0,1.0,1.0,-0.8103580474853516,4.869419854003354e-07,0.8103575706481934,-0.2100102007389068,1.0,0.0,0.0,54.773345947265625,47.0,-31.33131980895996,0.0,105.92707824707033,0.0,291.695556640625,293.0601501464844,288.24200439453125,288.2466735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3318533301353454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161460,302.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.42950439453125,0.3139375150203705,0.0223796479403972,0.022430807352066,302.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4232177734375,0.7036238312721252,0.1514962613582611,0.1461707353591919,302.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.42242431640625,0.9990000128746032,0.5174621343612671,0.3127326667308807,302.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.494140625,0.0,0.0,0.0019860151223838,303.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4267272949219,0.4111515581607818,0.0378317907452583,0.180050253868103,299.423583984375,284.95001220703125,288.7723388671875,288.0702209472656,299.3648681640625,303.0916442871094,299.4200744628906,1.0,0.2277162224054336,0.0,0.0,1.0,1.0,-0.7960931658744812,4.75505828489986e-07,0.796092689037323,-0.2073873430490493,1.0,0.0,0.0,53.4984130859375,50.0,-31.019920349121094,0.0,101.29550170898438,0.0,291.6951904296875,293.06011962890625,288.2249755859375,288.2294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3311533033847809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161520,302.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.42950439453125,0.3139375150203705,0.0223796479403972,0.022430807352066,302.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4232177734375,0.7036238312721252,0.1514962613582611,0.1461707353591919,302.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.42242431640625,0.9990000128746032,0.5174621343612671,0.3127326667308807,302.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.494140625,0.0,0.0,0.0019860151223838,303.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4267272949219,0.4111515581607818,0.0378317907452583,0.180050253868103,299.423583984375,284.95001220703125,288.7723388671875,288.0702209472656,299.3648681640625,303.0916442871094,299.4200744628906,1.0,0.2277162224054336,0.0,0.0,1.0,1.0,-0.7960931658744812,4.75505828489986e-07,0.796092689037323,-0.2073873430490493,1.0,0.0,0.0,53.4984130859375,50.0,-31.019920349121094,0.0,101.29550170898438,0.0,291.6951904296875,293.06011962890625,288.2249755859375,288.2294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3311533033847809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161580,302.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4082336425781,0.2989433109760284,0.0205708537250757,0.0207858830690383,302.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4020080566406,0.698716402053833,0.1480755656957626,0.1429193913936615,302.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4012451171875,0.9990000128746032,0.5134203433990479,0.3118835985660553,302.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.47564697265625,0.0,0.0,0.0019757580012083,303.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4052429199219,0.4087485074996948,0.0372022800147533,0.1771631389856338,299.4023132324219,284.95001220703125,288.7628479003906,288.0609436035156,299.3485717773437,303.0929870605469,299.39910888671875,1.0,0.2263378202915191,0.0,0.0,1.0,1.0,-0.785722553730011,4.672978093367419e-07,0.7857221364974976,-0.2054817974567413,1.0,0.0,0.0,53.13519287109375,53.0,-28.58886337280273,0.0,98.7551498413086,0.0,291.6947937011719,293.0600891113281,288.20867919921875,288.2129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3305107951164245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161640,302.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4082336425781,0.2989433109760284,0.0205708537250757,0.0207858830690383,302.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4020080566406,0.698716402053833,0.1480755656957626,0.1429193913936615,302.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4012451171875,0.9990000128746032,0.5134203433990479,0.3118835985660553,302.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.47564697265625,0.0,0.0,0.0019757580012083,303.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4052429199219,0.4087485074996948,0.0372022800147533,0.1771631389856338,299.4023132324219,284.95001220703125,288.7628479003906,288.0609436035156,299.3485717773437,303.0929870605469,299.39910888671875,1.0,0.2263378202915191,0.0,0.0,1.0,1.0,-0.785722553730011,4.672978093367419e-07,0.7857221364974976,-0.2054817974567413,1.0,0.0,0.0,53.13519287109375,53.0,-28.58886337280273,0.0,98.7551498413086,0.0,291.6947937011719,293.0600891113281,288.20867919921875,288.2129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3305107951164245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161700,302.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3985290527344,0.1752582043409347,0.0196818076074123,0.0199881438165903,302.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.39239501953125,0.695527970790863,0.1463790088891983,0.1413176953792572,302.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3916931152344,0.9990000128746032,0.5112645626068115,0.3123846352100372,302.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4662475585937,0.0,0.0,0.0019818067084997,303.09375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954467773437,0.4070802628993988,0.0368880666792392,0.1757813841104507,299.3927001953125,284.95001220703125,288.759033203125,288.05718994140625,299.3423156738281,303.0936279296875,299.3896789550781,1.0,0.2261857539415359,0.0,0.0,1.0,1.0,-0.7817895412445068,4.6420774424404964e-07,0.7817890644073486,-0.2047586292028427,1.0,0.0,0.0,53.24933242797852,53.0,-26.8816146850586,0.0,98.13817596435548,0.0,291.6946105957031,293.06005859375,288.20086669921875,288.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3302207589149475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161760,302.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3894348144531,0.0124496025964617,0.018801063299179,0.019203096628189,302.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3834533691406,0.6919906139373779,0.1446905434131622,0.1397288739681244,302.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3827819824219,0.9990000128746032,0.5090317726135254,0.3133288621902466,302.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.45684814453125,0.0,0.0,0.0019932324066758,303.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.38629150390625,0.4051831364631653,0.0365724638104438,0.1744213700294494,299.3836975097656,284.95001220703125,288.7558288574219,288.0540771484375,299.3369445800781,303.0942077636719,299.38092041015625,1.0,0.2262919843196869,0.0,0.0,1.0,1.0,-0.7784549593925476,4.615980344624404e-07,0.7784545421600342,-0.2041461169719696,1.0,0.0,0.0,53.505645751953125,56.0,-25.01395797729492,0.0,97.82805633544922,0.0,291.6944274902344,293.0600280761719,288.1932983398437,288.1973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3299501240253448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161820,303.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.37335205078125,0.0,0.0170663502067327,0.0176721420139074,302.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.3677978515625,0.683974027633667,0.1413412392139434,0.1365925222635269,302.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.3672180175781,0.9990000128746032,0.5043159127235413,0.3164783418178558,302.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4383239746094,0.0,0.0,0.0020315914880484,303.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3702392578125,0.4006867706775665,0.0359332039952278,0.1717443913221359,299.3680114746094,284.95001220703125,288.7514953613281,288.0498352050781,299.3290100097656,303.0951843261719,299.3656616210937,1.0,0.2272394895553589,0.0,0.0,1.0,1.0,-0.7734656929969788,4.5771039935971203e-07,0.7734652757644653,-0.2032303214073181,1.0,0.0,0.0,54.42770385742188,59.0,-20.99030494689941,0.0,98.07273864746094,0.0,291.69403076171875,293.0599975585937,288.1790466308594,288.182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3294749855995178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161880,303.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.37335205078125,0.0,0.0170663502067327,0.0176721420139074,302.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.3677978515625,0.683974027633667,0.1413412392139434,0.1365925222635269,302.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.3672180175781,0.9990000128746032,0.5043159127235413,0.3164783418178558,302.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4383239746094,0.0,0.0,0.0020315914880484,303.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3702392578125,0.4006867706775665,0.0359332039952278,0.1717443913221359,299.3680114746094,284.95001220703125,288.7514953613281,288.0498352050781,299.3290100097656,303.0951843261719,299.3656616210937,1.0,0.2272394895553589,0.0,0.0,1.0,1.0,-0.7734656929969788,4.5771039935971203e-07,0.7734652757644653,-0.2032303214073181,1.0,0.0,0.0,54.42770385742188,59.0,-20.99030494689941,0.0,98.07273864746094,0.0,291.69403076171875,293.0599975585937,288.1790466308594,288.182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3294749855995178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18161940,303.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3600769042969,0.0,0.0153646199032664,0.0161868501454591,302.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.35504150390625,0.6750878095626831,0.1380277276039123,0.1335061490535736,302.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.35455322265625,0.9990000128746032,0.4992991983890533,0.3209360837936401,302.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4205322265625,0.0,0.0,0.0020865413825958,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570556640625,0.3952508866786957,0.0352806374430656,0.1690905392169952,299.3551940917969,284.95001220703125,288.75,288.0483703613281,299.3240966796875,303.09588623046875,299.3533020019531,1.0,0.2289540022611618,0.0,0.0,1.0,1.0,-0.7702097296714783,4.551843915123754e-07,0.7702093124389648,-0.2026333212852478,1.0,0.0,0.0,55.7869987487793,47.0,-16.877513885498047,0.0,99.22000122070312,0.0,291.69366455078125,293.0599670410156,288.166015625,288.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3290826082229614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162000,303.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3600769042969,0.0,0.0153646199032664,0.0161868501454591,302.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.35504150390625,0.6750878095626831,0.1380277276039123,0.1335061490535736,302.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.35455322265625,0.9990000128746032,0.4992991983890533,0.3209360837936401,302.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4205322265625,0.0,0.0,0.0020865413825958,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3570556640625,0.3952508866786957,0.0352806374430656,0.1690905392169952,299.3551940917969,284.95001220703125,288.75,288.0483703613281,299.3240966796875,303.09588623046875,299.3533020019531,1.0,0.2289540022611618,0.0,0.0,1.0,1.0,-0.7702097296714783,4.551843915123754e-07,0.7702093124389648,-0.2026333212852478,1.0,0.0,0.0,55.7869987487793,47.0,-16.877513885498047,0.0,99.22000122070312,0.0,291.69366455078125,293.0599670410156,288.166015625,288.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3290826082229614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162060,303.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3485107421875,0.0,0.0136878183111548,0.0146239586174488,302.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3433532714844,0.6724589467048645,0.1347392946481704,0.1303392201662063,302.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3428039550781,0.9990000128746032,0.4944484531879425,0.3168078064918518,302.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4039306640625,0.0,0.0,0.0020356241147965,303.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3453674316406,0.3940463066101074,0.0346173495054245,0.1658791601657867,299.3435363769531,284.95001220703125,288.7506103515625,288.0489501953125,299.305908203125,303.096435546875,299.3412780761719,1.0,0.2251099944114685,0.0,0.0,1.0,1.0,-0.7556712031364441,4.4397725673661625e-07,0.7556707859039307,-0.1998887807130813,1.0,0.0,0.0,54.35722351074219,35.0,-16.987829208374023,0.0,94.55223846435548,0.0,291.6932678222656,293.0599365234375,288.1541748046875,288.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3287214636802673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162120,303.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3485107421875,0.0,0.0136878183111548,0.0146239586174488,302.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3433532714844,0.6724589467048645,0.1347392946481704,0.1303392201662063,302.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3428039550781,0.9990000128746032,0.4944484531879425,0.3168078064918518,302.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4039306640625,0.0,0.0,0.0020356241147965,303.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3453674316406,0.3940463066101074,0.0346173495054245,0.1658791601657867,299.3435363769531,284.95001220703125,288.7506103515625,288.0489501953125,299.305908203125,303.096435546875,299.3412780761719,1.0,0.2251099944114685,0.0,0.0,1.0,1.0,-0.7556712031364441,4.4397725673661625e-07,0.7556707859039307,-0.1998887807130813,1.0,0.0,0.0,54.35722351074219,35.0,-16.987829208374023,0.0,94.55223846435548,0.0,291.6932678222656,293.0599365234375,288.1541748046875,288.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3287214636802673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162180,303.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.33447265625,0.0,0.0120593067258596,0.0130149442702531,302.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3264465332031,0.6754390597343445,0.1314862668514251,0.1271149218082428,302.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3255920410156,0.9990000128746032,0.4904074370861053,0.3051228523254394,302.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.3885498046875,0.0,0.0,0.0018950813682749,303.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3294982910156,0.3970825672149658,0.0339861623942852,0.1623295694589615,299.32672119140625,284.95001220703125,288.75250244140625,288.0508117675781,299.270751953125,303.09716796875,299.3232727050781,1.0,0.2171143889427185,0.0,0.0,1.0,1.0,-0.7314180135726929,4.256784507106204e-07,0.7314175963401794,-0.1953749060630798,1.0,0.0,0.0,50.56751251220703,38.0,-23.81310272216797,0.0,85.29826354980469,0.0,291.6929016113281,293.05987548828125,288.14373779296875,288.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3282587826251983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162240,303.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.33447265625,0.0,0.0120593067258596,0.0130149442702531,302.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.3264465332031,0.6754390597343445,0.1314862668514251,0.1271149218082428,302.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3255920410156,0.9990000128746032,0.4904074370861053,0.3051228523254394,302.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.3885498046875,0.0,0.0,0.0018950813682749,303.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.3294982910156,0.3970825672149658,0.0339861623942852,0.1623295694589615,299.32672119140625,284.95001220703125,288.75250244140625,288.0508117675781,299.270751953125,303.09716796875,299.3232727050781,1.0,0.2171143889427185,0.0,0.0,1.0,1.0,-0.7314180135726929,4.256784507106204e-07,0.7314175963401794,-0.1953749060630798,1.0,0.0,0.0,50.56751251220703,38.0,-23.81310272216797,0.0,85.29826354980469,0.0,291.6929016113281,293.05987548828125,288.14373779296875,288.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3282587826251983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162300,303.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3255920410156,0.0,0.0112681910395622,0.0122495340183377,302.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.315673828125,0.6757607460021973,0.1298750042915344,0.1255370527505874,302.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.314697265625,0.9990000128746032,0.4886016249656677,0.3009299039840698,302.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.380859375,0.0,0.0,0.0018459378043189,303.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3192443847656,0.3978309333324432,0.0336949080228805,0.1607486456632614,299.31597900390625,284.95001220703125,288.75396728515625,288.05224609375,299.2541809082031,303.09771728515625,299.3121032714844,1.0,0.2144852131605148,0.0,0.0,1.0,1.0,-0.7216178178787231,4.184293800335581e-07,0.7216174006462097,-0.1935904026031494,1.0,0.0,0.0,49.23070526123047,38.0,-27.15267372131348,0.0,81.92840576171875,0.0,291.6927185058594,293.05987548828125,288.1390380859375,288.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3279774487018585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162360,303.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.3158569335937,0.0,0.0104924049228429,0.0115133756771683,302.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.304443359375,0.675110936164856,0.1282739639282226,0.1239847615361213,302.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,299.303466796875,0.9990000128746032,0.4867811203002929,0.2980186641216278,302.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3728942871094,0.0,0.0,0.0018122167093679,303.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3082275390625,0.3979695439338684,0.0334179103374481,0.1593137681484222,299.3047790527344,284.95001220703125,288.7558288574219,288.0540466308594,299.2413024902344,303.0983581542969,299.3008728027344,1.0,0.2124180197715759,0.0,0.0,1.0,1.0,-0.7136152386665344,4.125572843349801e-07,0.713614821434021,-0.1921158879995346,1.0,0.0,0.0,48.30213928222656,41.0,-28.689939498901367,0.0,79.42524719238281,0.0,291.6925048828125,293.0598449707031,288.1347045898437,288.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3276855647563934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162420,303.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3023376464844,0.0,0.0,0.0017749974504113,302.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.2821960449219,0.6709577441215515,0.1250917017459869,0.1209426000714302,302.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2810974121094,0.9990000128746032,0.4829339683055877,0.2958422303199768,302.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.3563232421875,0.0,0.0,0.0017872175667434,303.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.28619384765625,0.3963276147842407,0.0328838676214218,0.1567573100328445,299.2825622558594,284.95001220703125,288.7606811523437,288.0588073730469,299.2069702148437,303.0997619628906,299.278076171875,1.0,0.2093828171491623,0.0,0.0,1.0,1.0,-0.6925534009933472,3.973252944433625e-07,0.6925530433654785,-0.1882177293300628,1.0,0.0,0.0,47.47506332397461,44.0,-32.34609603881836,0.0,74.93843078613281,0.0,291.692138671875,293.059814453125,288.1269226074219,288.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.327096551656723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162480,303.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3023376464844,0.0,0.0,0.0017749974504113,302.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.2821960449219,0.6709577441215515,0.1250917017459869,0.1209426000714302,302.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2810974121094,0.9990000128746032,0.4829339683055877,0.2958422303199768,302.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.3563232421875,0.0,0.0,0.0017872175667434,303.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.28619384765625,0.3963276147842407,0.0328838676214218,0.1567573100328445,299.2825622558594,284.95001220703125,288.7606811523437,288.0588073730469,299.2069702148437,303.0997619628906,299.278076171875,1.0,0.2093828171491623,0.0,0.0,1.0,1.0,-0.6925534009933472,3.973252944433625e-07,0.6925530433654785,-0.1882177293300628,1.0,0.0,0.0,47.47506332397461,44.0,-32.34609603881836,0.0,74.93843078613281,0.0,291.692138671875,293.059814453125,288.1269226074219,288.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.327096551656723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162540,303.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2950744628906,0.0,0.0,0.0016821367898955,302.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.25836181640625,0.6660909056663513,0.1219555512070655,0.1179521530866622,302.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.25732421875,0.9990000128746032,0.4787795841693878,0.2945981919765472,302.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3384094238281,0.0,0.0,0.0017730129184201,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.26239013671875,0.3942579329013824,0.0323846228420734,0.1544176191091537,299.2586975097656,284.95001220703125,288.7672119140625,288.0652160644531,299.1939697265625,303.101318359375,299.2547607421875,1.0,0.2081002295017242,0.0,0.0,1.0,1.0,-0.6845409870147705,3.916205741916201e-07,0.6845406293869019,-0.1867443323135376,1.0,0.0,0.0,47.04234313964844,47.0,-30.45163917541504,0.0,73.13617706298828,0.0,291.6917419433594,293.0597839355469,288.12060546875,288.1222839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3265116512775421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
