time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162600,303.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2950744628906,0.0,0.0,0.0016821367898955,302.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.25836181640625,0.6660909056663513,0.1219555512070655,0.1179521530866622,302.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.25732421875,0.9990000128746032,0.4787795841693878,0.2945981919765472,302.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3384094238281,0.0,0.0,0.0017730129184201,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.26239013671875,0.3942579329013824,0.0323846228420734,0.1544176191091537,299.2586975097656,284.95001220703125,288.7672119140625,288.0652160644531,299.1939697265625,303.101318359375,299.2547607421875,1.0,0.2081002295017242,0.0,0.0,1.0,1.0,-0.6845409870147705,3.916205741916201e-07,0.6845406293869019,-0.1867443323135376,1.0,0.0,0.0,47.04234313964844,47.0,-30.45163917541504,0.0,73.13617706298828,0.0,291.6917419433594,293.0597839355469,288.12060546875,288.1222839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3265116512775421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162660,303.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2901306152344,0.0,0.0,0.0016866291407495,302.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2480163574219,0.66286700963974,0.1203417852520942,0.1164237707853317,302.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2471008300781,0.9990000128746032,0.4765172898769378,0.2948801219463348,302.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3288269042969,0.0,0.0,0.0017762271454557,303.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2516174316406,0.3925994336605072,0.0321277976036071,0.1532768756151199,299.2483215332031,284.95001220703125,288.7713317871094,288.0692443847656,299.1900939941406,303.1020812988281,299.2448425292969,1.0,0.2079806923866272,0.0,0.0,1.0,1.0,-0.6816850304603577,3.89598113770262e-07,0.6816846132278442,-0.1862182170152664,1.0,0.0,0.0,47.097801208496094,47.0,-27.74525451660156,0.0,72.7436752319336,0.0,291.6915588378906,293.05975341796875,288.1178894042969,288.119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3262605965137481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162720,303.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2851257324219,0.0,0.0,0.0016950871795415,302.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.2396545410156,0.6595367193222046,0.118863970041275,0.1150296553969383,302.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2388000488281,0.9990000128746032,0.4743569493293762,0.2956500649452209,302.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3199768066406,0.0,0.0,0.001785019878298,303.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2428894042969,0.3906795382499695,0.0318898148834705,0.1522513329982757,299.2398986816406,284.95001220703125,288.77557373046875,288.0733947753906,299.1878356933594,303.1027526855469,299.2367858886719,1.0,0.2081673592329025,0.0,0.0,1.0,1.0,-0.6797249913215637,3.882136354604882e-07,0.6797245740890503,-0.1858573853969574,1.0,0.0,0.0,47.30266571044922,50.0,-25.02053642272949,0.0,72.66801452636719,0.0,291.6913757324219,293.0597229003906,288.11578369140625,288.1170959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3260639905929565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162780,303.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.27392578125,0.0,0.0,0.0017262116307392,302.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2252502441406,0.6518327593803406,0.115819439291954,0.1121717169880867,302.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2245788574219,0.9990000128746032,0.4696446061134338,0.298501193523407,302.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3018798828125,0.0,0.0,0.0018177800811827,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.2277526855469,0.385554701089859,0.0313869938254356,0.1501591503620147,299.22540283203125,284.95001220703125,288.78582763671875,288.0834655761719,299.1864624023437,303.1039123535156,299.2230529785156,1.0,0.2092836648225784,0.0,0.0,1.0,1.0,-0.6772826910018921,3.864930704366998e-07,0.6772822737693787,-0.1854094564914703,1.0,0.0,0.0,48.1099967956543,38.0,-19.12872886657715,0.0,73.20893859863281,0.0,291.6910095214844,293.0596923828125,288.1124267578125,288.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3257492184638977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162840,303.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.27392578125,0.0,0.0,0.0017262116307392,302.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2252502441406,0.6518327593803406,0.115819439291954,0.1121717169880867,302.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2245788574219,0.9990000128746032,0.4696446061134338,0.298501193523407,302.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3018798828125,0.0,0.0,0.0018177800811827,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.2277526855469,0.385554701089859,0.0313869938254356,0.1501591503620147,299.22540283203125,284.95001220703125,288.78582763671875,288.0834655761719,299.1864624023437,303.1039123535156,299.2230529785156,1.0,0.2092836648225784,0.0,0.0,1.0,1.0,-0.6772826910018921,3.864930704366998e-07,0.6772822737693787,-0.1854094564914703,1.0,0.0,0.0,48.1099967956543,38.0,-19.12872886657715,0.0,73.20893859863281,0.0,291.6910095214844,293.0596923828125,288.1124267578125,288.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3257492184638977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162900,303.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.26824951171875,0.0,0.0,0.0017073189374059,302.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.21923828125,0.6502662301063538,0.1143093109130859,0.110719084739685,302.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2186279296875,0.9990000128746032,0.4672999382019043,0.2967730164527893,302.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.293212890625,0.0,0.0,0.0017978855175897,303.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.221435546875,0.3850095272064209,0.0311303399503231,0.1489217877388,299.2193603515625,284.95001220703125,288.791748046875,288.0892639160156,299.1807861328125,303.1044006347656,299.2171630859375,1.0,0.2076092511415481,0.0,0.0,1.0,1.0,-0.6719322800636292,3.827177579296404e-07,0.6719318628311157,-0.1843754947185516,1.0,0.0,0.0,47.55865097045898,38.0,-17.33856964111328,0.0,71.72396087646484,0.0,291.6907958984375,293.0596618652344,288.1112365722656,288.1119689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3256239295005798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18162960,303.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2626037597656,0.0,0.0,0.0016634712228551,302.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2127990722656,0.6503505110740662,0.1128112524747848,0.1092506870627403,302.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.21209716796875,0.9990000128746032,0.4651465713977813,0.2927228212356567,302.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.28497314453125,0.0,0.0,0.0017517122905701,303.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.2151184082031,0.3860130906105041,0.0308769978582859,0.147558331489563,299.21295166015625,284.95001220703125,288.7981872558594,288.0955505371094,299.1681823730469,303.1048889160156,299.2103271484375,1.0,0.204786941409111,0.0,0.0,1.0,1.0,-0.6635785698890686,3.768814451632352e-07,0.6635781526565552,-0.1828042119741439,1.0,0.0,0.0,46.31517028808594,41.0,-18.268754959106445,0.0,69.00507354736328,0.0,291.69061279296875,293.0596618652344,288.1104736328125,288.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3254915475845337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163020,303.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2509765625,0.0,0.0,0.0016340316506102,302.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1976013183594,0.6467370986938477,0.109855480492115,0.1064115241169929,302.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.19677734375,0.9990000128746032,0.4609897434711456,0.2899717688560486,302.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.26904296875,0.0,0.0,0.0017207115888595,303.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.20037841796875,0.3845667541027069,0.0303966458886861,0.145217627286911,299.19775390625,284.95001220703125,288.8127136230469,288.1097717285156,299.1524658203125,303.10595703125,299.19488525390625,1.0,0.2028675824403762,0.0,0.0,1.0,1.0,-0.6539788842201233,3.702485571466241e-07,0.6539785265922546,-0.1810308396816253,1.0,0.0,0.0,45.445011138916016,44.0,-19.411592483520508,0.0,66.56802368164062,0.0,291.69024658203125,293.0596008300781,288.1101379394531,288.1102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3251955807209015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163080,303.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2509765625,0.0,0.0,0.0016340316506102,302.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1976013183594,0.6467370986938477,0.109855480492115,0.1064115241169929,302.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.19677734375,0.9990000128746032,0.4609897434711456,0.2899717688560486,302.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.26904296875,0.0,0.0,0.0017207115888595,303.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.20037841796875,0.3845667541027069,0.0303966458886861,0.145217627286911,299.19775390625,284.95001220703125,288.8127136230469,288.1097717285156,299.1524658203125,303.10595703125,299.19488525390625,1.0,0.2028675824403762,0.0,0.0,1.0,1.0,-0.6539788842201233,3.702485571466241e-07,0.6539785265922546,-0.1810308396816253,1.0,0.0,0.0,45.445011138916016,44.0,-19.411592483520508,0.0,66.56802368164062,0.0,291.69024658203125,293.0596008300781,288.1101379394531,288.1102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3251955807209015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163140,303.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2388916015625,0.0,0.0,0.0016350803198292,302.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1841125488281,0.6411786079406738,0.1069502532482147,0.1036527678370475,302.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.18341064453125,0.9990000128746032,0.4566530883312225,0.2900702655315399,302.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2535095214844,0.0,0.0,0.0017218163702636,303.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1865539550781,0.3812962174415588,0.0299357287585735,0.1431349664926529,299.18426513671875,284.95001220703125,288.8295288085937,288.12628173828125,299.14617919921875,303.10711669921875,299.181884765625,1.0,0.2024286836385727,0.0,0.0,1.0,1.0,-0.6482886672019958,3.66340998425585e-07,0.6482883095741272,-0.1799635589122772,1.0,0.0,0.0,45.42293930053711,32.0,-16.99298095703125,0.0,65.69054412841797,0.0,291.6898498535156,293.0595703125,288.1115417480469,288.1112060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3249488472938537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163200,303.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2388916015625,0.0,0.0,0.0016350803198292,302.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1841125488281,0.6411786079406738,0.1069502532482147,0.1036527678370475,302.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.18341064453125,0.9990000128746032,0.4566530883312225,0.2900702655315399,302.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2535095214844,0.0,0.0,0.0017218163702636,303.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1865539550781,0.3812962174415588,0.0299357287585735,0.1431349664926529,299.18426513671875,284.95001220703125,288.8295288085937,288.12628173828125,299.14617919921875,303.10711669921875,299.181884765625,1.0,0.2024286836385727,0.0,0.0,1.0,1.0,-0.6482886672019958,3.66340998425585e-07,0.6482883095741272,-0.1799635589122772,1.0,0.0,0.0,45.42293930053711,32.0,-16.99298095703125,0.0,65.69054412841797,0.0,291.6898498535156,293.0595703125,288.1115417480469,288.1112060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3249488472938537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163260,303.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270202636719,0.0,0.0,0.001552945934236,302.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.17193603515625,0.6411437392234802,0.1040828973054885,0.1008432954549789,302.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.17120361328125,0.9990000128746032,0.4525349736213684,0.2822558283805847,302.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2388610839844,0.0,0.0,0.0016353253740817,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1742858886719,0.3835127651691437,0.0294845309108495,0.1406811624765396,299.1720886230469,284.95001220703125,288.84881591796875,288.1451721191406,299.1249694824219,303.10821533203125,299.1693725585937,1.0,0.1967935115098953,0.0,0.0,1.0,1.0,-0.6323970556259155,3.555029763901985e-07,0.6323966979980469,-0.1768736839294433,1.0,0.0,0.0,43.09580612182617,35.0,-17.78581428527832,0.0,60.842411041259766,0.0,291.6894836425781,293.0595397949219,288.1144104003906,288.1136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3247325122356415,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163320,303.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270202636719,0.0,0.0,0.001552945934236,302.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.17193603515625,0.6411437392234802,0.1040828973054885,0.1008432954549789,302.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.17120361328125,0.9990000128746032,0.4525349736213684,0.2822558283805847,302.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2388610839844,0.0,0.0,0.0016353253740817,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1742858886719,0.3835127651691437,0.0294845309108495,0.1406811624765396,299.1720886230469,284.95001220703125,288.84881591796875,288.1451721191406,299.1249694824219,303.10821533203125,299.1693725585937,1.0,0.1967935115098953,0.0,0.0,1.0,1.0,-0.6323970556259155,3.555029763901985e-07,0.6323966979980469,-0.1768736839294433,1.0,0.0,0.0,43.09580612182617,35.0,-17.78581428527832,0.0,60.842411041259766,0.0,291.6894836425781,293.0595397949219,288.1144104003906,288.1136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3247325122356415,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163380,303.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2151794433594,0.0,0.0,0.0015045222826302,302.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.15655517578125,0.6389878988265991,0.1012748703360557,0.0981222093105316,302.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1556091308594,0.9990000128746032,0.4488038420677185,0.2775456309318542,302.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2248840332031,0.0,0.0,0.0015843332512304,303.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.383878231048584,0.0290782880038023,0.1385623663663864,299.1567077636719,284.95001220703125,288.8706970214844,288.1665954589844,299.10711669921875,303.10955810546875,299.153564453125,1.0,0.1937971860170364,0.0,0.0,1.0,1.0,-0.6208133101463318,3.477211123481539e-07,0.6208129525184631,-0.1746459752321243,1.0,0.0,0.0,41.70551681518555,38.0,-19.93810272216797,0.0,57.74612045288086,0.0,291.6890869140625,293.0594787597656,288.1192626953125,288.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3244682550430298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163440,303.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2151794433594,0.0,0.0,0.0015045222826302,302.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.15655517578125,0.6389878988265991,0.1012748703360557,0.0981222093105316,302.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1556091308594,0.9990000128746032,0.4488038420677185,0.2775456309318542,302.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2248840332031,0.0,0.0,0.0015843332512304,303.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.383878231048584,0.0290782880038023,0.1385623663663864,299.1567077636719,284.95001220703125,288.8706970214844,288.1665954589844,299.10711669921875,303.10955810546875,299.153564453125,1.0,0.1937971860170364,0.0,0.0,1.0,1.0,-0.6208133101463318,3.477211123481539e-07,0.6208129525184631,-0.1746459752321243,1.0,0.0,0.0,41.70551681518555,38.0,-19.93810272216797,0.0,57.74612045288086,0.0,291.6890869140625,293.0594787597656,288.1192626953125,288.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3244682550430298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163500,303.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2091064453125,0.0,0.0,0.0014935598010197,302.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.149169921875,0.6370157599449158,0.0998913943767547,0.0967954397201538,302.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1482849121094,0.9990000128746032,0.446883350610733,0.2764681577682495,302.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2179260253906,0.0,0.0,0.0015727892750874,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1519775390625,0.383252888917923,0.0288876835256814,0.1376346945762634,299.1492919921875,284.95001220703125,288.88262939453125,288.17828369140625,299.1026916503906,303.1102905273437,299.1463928222656,1.0,0.1929529160261154,0.0,0.0,1.0,1.0,-0.6167853474617004,3.450301733209926e-07,0.6167849898338318,-0.1738559752702713,1.0,0.0,0.0,41.37911224365234,38.0,-19.21226119995117,0.0,56.85384368896485,0.0,291.6889038085937,293.0594787597656,288.1224060058594,288.12091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3243504464626312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163560,303.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2030029296875,0.0,0.0,0.0014889808371663,302.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1424560546875,0.6346124410629272,0.0985214933753013,0.0954880565404892,302.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1416320800781,0.9990000128746032,0.4449046552181244,0.2760168612003326,302.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.21099853515625,0.0,0.0,0.0015679675852879,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.14508056640625,0.382213145494461,0.0287019554525613,0.1367657482624054,299.1425476074219,284.95001220703125,288.8952331542969,288.1906433105469,299.1001892089844,303.11102294921875,299.1399230957031,1.0,0.1924769729375839,0.0,0.0,1.0,1.0,-0.6136189699172974,3.429212256378378e-07,0.6136186718940735,-0.1732319593429565,1.0,0.0,0.0,41.23031234741211,41.0,-17.828853607177734,0.0,56.270450592041016,0.0,291.688720703125,293.0594482421875,288.12603759765625,288.124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3242538273334503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163620,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1908874511719,0.0,0.0,0.0014968743780627,302.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1314697265625,0.6286821365356445,0.0958243384957313,0.0929312333464622,302.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.130859375,0.9990000128746032,0.4407398998737335,0.2767944037914276,302.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1974792480469,0.0,0.0,0.0015762799885123,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.133544921875,0.3789741694927215,0.0283380411565303,0.135159283876419,299.1315612792969,284.95001220703125,288.9226379394531,288.2174987792969,299.100341796875,303.1124572753906,299.12957763671875,1.0,0.1925119757652282,0.0,0.0,1.0,1.0,-0.6095747947692871,3.4023625516965694e-07,0.6095744371414185,-0.172432467341423,1.0,0.0,0.0,41.4067611694336,44.0,-13.743651390075684,0.0,55.91054916381836,0.0,291.6883239746094,293.0594177246094,288.13482666015625,288.1325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241413235664367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163680,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1908874511719,0.0,0.0,0.0014968743780627,302.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1314697265625,0.6286821365356445,0.0958243384957313,0.0929312333464622,302.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.130859375,0.9990000128746032,0.4407398998737335,0.2767944037914276,302.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1974792480469,0.0,0.0,0.0015762799885123,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.133544921875,0.3789741694927215,0.0283380411565303,0.135159283876419,299.1315612792969,284.95001220703125,288.9226379394531,288.2174987792969,299.100341796875,303.1124572753906,299.12957763671875,1.0,0.1925119757652282,0.0,0.0,1.0,1.0,-0.6095747947692871,3.4023625516965694e-07,0.6095744371414185,-0.172432467341423,1.0,0.0,0.0,41.4067611694336,44.0,-13.743651390075684,0.0,55.91054916381836,0.0,291.6883239746094,293.0594177246094,288.13482666015625,288.1325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241413235664367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163740,303.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1792907714844,0.0,0.0,0.0015236372128129,302.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1241149902344,0.6215049624443054,0.0931831672787666,0.0904469713568687,302.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1236877441406,0.9990000128746032,0.436291366815567,0.2794145345687866,302.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1847229003906,0.0,0.0,0.0016044627409428,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.12548828125,0.37442347407341,0.0279753729701042,0.1336643546819687,299.1241455078125,284.95001220703125,288.9529724121094,288.2472229003906,299.10614013671875,303.1137084960937,299.1229248046875,1.0,0.193628653883934,0.0,0.0,1.0,1.0,-0.6080082654953003,3.391998006918584e-07,0.6080079078674316,-0.1721245050430297,1.0,0.0,0.0,42.10713577270508,32.0,-8.650354385375977,0.0,56.42513275146485,0.0,291.6879577636719,293.0593566894531,288.14569091796875,288.1428527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241450786590576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163800,303.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1792907714844,0.0,0.0,0.0015236372128129,302.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1241149902344,0.6215049624443054,0.0931831672787666,0.0904469713568687,302.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1236877441406,0.9990000128746032,0.436291366815567,0.2794145345687866,302.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1847229003906,0.0,0.0,0.0016044627409428,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.12548828125,0.37442347407341,0.0279753729701042,0.1336643546819687,299.1241455078125,284.95001220703125,288.9529724121094,288.2472229003906,299.10614013671875,303.1137084960937,299.1229248046875,1.0,0.193628653883934,0.0,0.0,1.0,1.0,-0.6080082654953003,3.391998006918584e-07,0.6080079078674316,-0.1721245050430297,1.0,0.0,0.0,42.10713577270508,32.0,-8.650354385375977,0.0,56.42513275146485,0.0,291.6879577636719,293.0593566894531,288.14569091796875,288.1428527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241450786590576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163860,303.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.0,0.0,0.0014983621658757,302.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.12109375,0.6199208498001099,0.091618426144123,0.088932953774929,302.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.1207580566406,0.9990000128746032,0.433658093214035,0.2769407629966736,302.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1776123046875,0.0,0.0,0.0015778469387441,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1221008300781,0.3745444118976593,0.0277553014457225,0.132553294301033,299.12109375,284.95001220703125,288.97265625,288.2664794921875,299.1031188964844,303.1143798828125,299.1200866699219,1.0,0.1915001571178436,0.0,0.0,1.0,1.0,-0.6018266081809998,3.3509803643028135e-07,0.6018262505531311,-0.1708398312330246,1.0,0.0,0.0,41.38223648071289,32.0,-6.954953670501709,0.0,54.85266876220703,0.0,291.6877136230469,293.059326171875,288.153076171875,288.14990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241862952709198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163920,303.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.16876220703125,0.0,0.0,0.0014653299003839,302.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1189270019531,0.619992733001709,0.0905856341123581,0.087915688753128,302.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.1185302734375,0.9990000128746032,0.4320430755615234,0.2736740410327911,302.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1731872558594,0.0,0.0,0.0015430623898282,303.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.11993408203125,0.3758065700531006,0.027612566947937,0.1317382901906967,299.1189270019531,284.95001220703125,288.9864196777344,288.27996826171875,299.0965270996094,303.1148376464844,299.1176452636719,1.0,0.1892750710248947,0.0,0.0,1.0,1.0,-0.5956333875656128,3.310192369099241e-07,0.5956330299377441,-0.1695670336484909,1.0,0.0,0.0,40.45051956176758,25.0,-7.491551399230957,0.0,53.09159851074219,0.0,291.68756103515625,293.059326171875,288.1584167480469,288.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3242110013961792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18163980,303.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.159423828125,0.0,0.0,0.0013662938727065,302.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1105041503906,0.6216421127319336,0.0880515128374099,0.085399106144905,302.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1098327636719,0.9990000128746032,0.4285673797130584,0.2636373937129974,302.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1631164550781,0.0,0.0,0.0014387727715075,303.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1122436523437,0.3807218968868255,0.0272942148149013,0.1297546029090881,299.1105651855469,284.95001220703125,289.0230407714844,288.3158569335937,299.0753173828125,303.1161499023437,299.1083374023437,1.0,0.1828538924455642,0.0,0.0,1.0,1.0,-0.5779457092285156,3.194845419329795e-07,0.577945351600647,-0.1658780872821808,1.0,0.0,0.0,37.66623306274414,28.0,-11.566683769226074,0.0,48.093406677246094,0.0,291.68719482421875,293.0592956542969,288.17364501953125,288.16961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3242165446281433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164040,303.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.159423828125,0.0,0.0,0.0013662938727065,302.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1105041503906,0.6216421127319336,0.0880515128374099,0.085399106144905,302.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1098327636719,0.9990000128746032,0.4285673797130584,0.2636373937129974,302.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1631164550781,0.0,0.0,0.0014387727715075,303.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1122436523437,0.3807218968868255,0.0272942148149013,0.1297546029090881,299.1105651855469,284.95001220703125,289.0230407714844,288.3158569335937,299.0753173828125,303.1161499023437,299.1083374023437,1.0,0.1828538924455642,0.0,0.0,1.0,1.0,-0.5779457092285156,3.194845419329795e-07,0.577945351600647,-0.1658780872821808,1.0,0.0,0.0,37.66623306274414,28.0,-11.566683769226074,0.0,48.093406677246094,0.0,291.68719482421875,293.0592956542969,288.17364501953125,288.16961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3242165446281433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164100,303.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1549072265625,0.0,0.0,0.0013322384329512,302.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.10516357421875,0.6214681267738342,0.086807407438755,0.0841780453920364,302.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1043701171875,0.9990000128746032,0.4269850850105285,0.2600966393947601,302.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1582946777344,0.0,0.0,0.0014029109152033,303.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.107177734375,0.3823107182979584,0.027157811447978,0.1289341151714325,299.1051940917969,284.95001220703125,289.0426025390625,288.33502197265625,299.0675964355469,303.1169738769531,299.102783203125,1.0,0.1807548701763153,0.0,0.0,1.0,1.0,-0.5711590647697449,3.151066607642861e-07,0.5711587071418762,-0.1644510924816131,1.0,0.0,0.0,36.70370864868164,28.0,-13.048516273498535,0.0,46.33974456787109,0.0,291.6869812011719,293.05926513671875,288.1820678710937,288.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241981267929077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164160,303.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1504211425781,0.0,0.0,0.0013092625886201,302.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.09979248046875,0.6204910278320312,0.0855810046195983,0.0829856619238853,302.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.0990295410156,0.9990000128746032,0.4253896176815033,0.2576802968978882,302.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.15350341796875,0.0,0.0,0.0013787162024527,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.10186767578125,0.3831849694252014,0.027036041021347,0.1282421052455902,299.0998229980469,284.95001220703125,289.0630187988281,288.35504150390625,299.0639953613281,303.11785888671875,299.0975036621094,1.0,0.1791883111000061,0.0,0.0,1.0,1.0,-0.5659405589103699,3.117519895567966e-07,0.565940260887146,-0.1633338630199432,1.0,0.0,0.0,36.04957962036133,31.0,-13.082683563232422,0.0,45.09513473510742,0.0,291.6867980957031,293.0592346191406,288.1911926269531,288.1865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241863250732422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164220,303.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1415100097656,0.0,0.0,0.0012845835881307,302.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0907897949219,0.6168677806854248,0.0831778347492218,0.0806701034307479,302.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0902099609375,0.9990000128746032,0.4220581650733948,0.2550593614578247,302.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1441345214844,0.0,0.0,0.0013527281116694,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.092529296875,0.3834798634052276,0.026819983497262,0.127107098698616,299.0908203125,284.95001220703125,289.1064758300781,288.3976135253906,299.0636901855469,303.1197814941406,299.08905029296875,1.0,0.1773623973131179,0.0,0.0,1.0,1.0,-0.5585926175117493,3.0705052722623805e-07,0.5585923194885254,-0.1617447137832641,1.0,0.0,0.0,35.333518981933594,34.0,-10.698065757751465,0.0,43.566009521484375,0.0,291.6864318847656,293.0592041015625,288.2113647460937,288.2060852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3242276012897491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164280,303.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1415100097656,0.0,0.0,0.0012845835881307,302.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0907897949219,0.6168677806854248,0.0831778347492218,0.0806701034307479,302.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0902099609375,0.9990000128746032,0.4220581650733948,0.2550593614578247,302.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1441345214844,0.0,0.0,0.0013527281116694,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.092529296875,0.3834798634052276,0.026819983497262,0.127107098698616,299.0908203125,284.95001220703125,289.1064758300781,288.3976135253906,299.0636901855469,303.1197814941406,299.08905029296875,1.0,0.1773623973131179,0.0,0.0,1.0,1.0,-0.5585926175117493,3.0705052722623805e-07,0.5585923194885254,-0.1617447137832641,1.0,0.0,0.0,35.333518981933594,34.0,-10.698065757751465,0.0,43.566009521484375,0.0,291.6864318847656,293.0592041015625,288.2113647460937,288.2060852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3242276012897491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164340,303.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.13299560546875,0.0,0.0,0.0012832856737077,302.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0849304199219,0.6111417412757874,0.0808400437235832,0.0784408301115036,302.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0845642089844,0.9990000128746032,0.4184769093990326,0.2549207806587219,302.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1352233886719,0.0,0.0,0.0013513613957911,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0860595703125,0.3820238709449768,0.0266252644360065,0.1262046843767166,299.0849304199219,284.95001220703125,289.1535339355469,288.4436950683594,299.0707702636719,303.1216735839844,299.0839233398437,1.0,0.1769974380731582,0.0,0.0,1.0,1.0,-0.55466228723526,3.045468588425138e-07,0.5546619892120361,-0.1608884781599044,1.0,0.0,0.0,35.26803207397461,37.0,-6.386775016784668,0.0,43.05939865112305,0.0,291.68603515625,293.05914306640625,288.23419189453125,288.22821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3243835270404815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164400,303.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.13299560546875,0.0,0.0,0.0012832856737077,302.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0849304199219,0.6111417412757874,0.0808400437235832,0.0784408301115036,302.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0845642089844,0.9990000128746032,0.4184769093990326,0.2549207806587219,302.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1352233886719,0.0,0.0,0.0013513613957911,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0860595703125,0.3820238709449768,0.0266252644360065,0.1262046843767166,299.0849304199219,284.95001220703125,289.1535339355469,288.4436950683594,299.0707702636719,303.1216735839844,299.0839233398437,1.0,0.1769974380731582,0.0,0.0,1.0,1.0,-0.55466228723526,3.045468588425138e-07,0.5546619892120361,-0.1608884781599044,1.0,0.0,0.0,35.26803207397461,37.0,-6.386775016784668,0.0,43.05939865112305,0.0,291.68603515625,293.05914306640625,288.23419189453125,288.22821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3243835270404815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164460,303.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1252746582031,0.0,0.0,0.0013011818518862,302.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.0827331542969,0.6034678220748901,0.0785671845078468,0.0762931928038597,302.859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0826721191406,0.9990000128746032,0.4146153032779693,0.2568250298500061,302.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1271667480469,0.0,0.0,0.0013702069409191,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0831298828125,0.3790464103221893,0.0264388062059879,0.1254491060972213,299.0827331542969,284.95001220703125,289.2043151855469,288.4934387207031,299.0838928222656,303.1234130859375,299.08258056640625,1.0,0.1778327971696853,0.0,0.0,1.0,1.0,-0.553506076335907,3.038132661004056e-07,0.5535057783126831,-0.1606395542621612,1.0,0.0,0.0,35.73606872558594,40.0,-1.0344572067260742,0.0,43.36990737915039,0.0,291.6856689453125,293.0591125488281,288.2597045898437,288.2530212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324670135974884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164520,303.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1252746582031,0.0,0.0,0.0013011818518862,302.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.0827331542969,0.6034678220748901,0.0785671845078468,0.0762931928038597,302.859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0826721191406,0.9990000128746032,0.4146153032779693,0.2568250298500061,302.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1271667480469,0.0,0.0,0.0013702069409191,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0831298828125,0.3790464103221893,0.0264388062059879,0.1254491060972213,299.0827331542969,284.95001220703125,289.2043151855469,288.4934387207031,299.0838928222656,303.1234130859375,299.08258056640625,1.0,0.1778327971696853,0.0,0.0,1.0,1.0,-0.553506076335907,3.038132661004056e-07,0.5535057783126831,-0.1606395542621612,1.0,0.0,0.0,35.73606872558594,40.0,-1.0344572067260742,0.0,43.36990737915039,0.0,291.6856689453125,293.0591125488281,288.2597045898437,288.2530212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324670135974884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164580,303.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.1187744140625,0.0,0.0,0.0013350814115256,302.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0845642089844,0.5942440629005432,0.0763584002852439,0.0742230415344238,302.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.0848388671875,0.9990000128746032,0.41047403216362,0.2603940069675445,302.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.120361328125,0.0,0.0,0.0014059048844501,303.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.08416748046875,0.3748079240322113,0.0262522809207439,0.1247818768024444,299.0845947265625,284.95001220703125,289.2589111328125,288.5469665527344,299.1019897460937,303.1249694824219,299.0853576660156,1.0,0.179646611213684,0.0,0.0,1.0,1.0,-0.5545864701271057,3.045031746751192e-07,0.5545861721038818,-0.1608834266662597,1.0,0.0,0.0,36.64825439453125,28.0,4.824859142303467,0.0,44.35297393798828,0.0,291.6852722167969,293.05908203125,288.2880554199219,288.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3250907659530639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
