time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164640,303.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.1187744140625,0.0,0.0,0.0013350814115256,302.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0845642089844,0.5942440629005432,0.0763584002852439,0.0742230415344238,302.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.0848388671875,0.9990000128746032,0.41047403216362,0.2603940069675445,302.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.120361328125,0.0,0.0,0.0014059048844501,303.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.08416748046875,0.3748079240322113,0.0262522809207439,0.1247818768024444,299.0845947265625,284.95001220703125,289.2589111328125,288.5469665527344,299.1019897460937,303.1249694824219,299.0853576660156,1.0,0.179646611213684,0.0,0.0,1.0,1.0,-0.5545864701271057,3.045031746751192e-07,0.5545861721038818,-0.1608834266662597,1.0,0.0,0.0,36.64825439453125,28.0,4.824859142303467,0.0,44.35297393798828,0.0,291.6852722167969,293.05908203125,288.2880554199219,288.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3250907659530639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164700,303.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.11602783203125,0.0,0.0,0.0013214669888839,302.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0867614746094,0.5922666192054749,0.0752719342708587,0.0731738060712814,302.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.0871887207031,0.9990000128746032,0.4084228575229645,0.2589665949344635,302.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.11749267578125,0.0,0.0,0.0013915682211518,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.08599853515625,0.3751491010189056,0.0261568557471036,0.1242891326546669,299.0867919921875,284.95001220703125,289.2877197265625,288.5751647949219,299.1069641113281,303.1256408691406,299.087890625,1.0,0.1782796382904052,0.0,0.0,1.0,1.0,-0.5509889125823975,3.022026078269846e-07,0.5509886145591736,-0.1600560247898101,1.0,0.0,0.0,36.25754165649414,28.0,6.9242844581604,0.0,43.57408142089844,0.0,291.6850891113281,293.0590515136719,288.3031616210937,288.2953186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3253384828567505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164760,303.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1138000488281,0.0,0.0,0.0012848511105403,302.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.0890808105469,0.5923861861228943,0.0742029324173927,0.0721158757805824,302.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0894775390625,0.9990000128746032,0.4065893292427063,0.2550879120826721,302.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1151428222656,0.0,0.0,0.0013530099531635,303.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0882263183594,0.3774262964725494,0.0260676834732294,0.1236925944685936,299.089111328125,284.95001220703125,289.3175354003906,288.6043701171875,299.10577392578125,303.1263427734375,299.09002685546875,1.0,0.1756887882947921,0.0,0.0,1.0,1.0,-0.5442695021629333,2.979403745939635e-07,0.5442692041397095,-0.1585455685853958,1.0,0.0,0.0,35.22935104370117,31.0,6.836866855621338,0.0,41.861427307128906,0.0,291.6849060058594,293.0590209960937,288.319091796875,288.31085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3255903720855713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164820,303.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.11041259765625,0.0,0.0,0.0012613059952855,302.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.092529296875,0.5882117748260498,0.0721219927072525,0.0701040178537368,302.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.09283447265625,0.9990000128746032,0.4031415581703186,0.2525623142719269,302.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1115417480469,0.0,0.0,0.0013282158179208,303.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.09185791015625,0.3781773149967193,0.0259251501411199,0.1228838339447975,299.0925598144531,284.95001220703125,289.3802490234375,288.6658020019531,299.11187744140625,303.1278686523437,299.0933532714844,1.0,0.1741881817579269,0.0,0.0,1.0,1.0,-0.537787675857544,2.938613476999308e-07,0.5377873778343201,-0.1571062207221985,1.0,0.0,0.0,34.55153274536133,34.0,6.938477516174316,0.0,40.52823638916016,0.0,291.6845092773437,293.0589904785156,288.35333251953125,288.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3260922431945801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164880,303.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.11041259765625,0.0,0.0,0.0012613059952855,302.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.092529296875,0.5882117748260498,0.0721219927072525,0.0701040178537368,302.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.09283447265625,0.9990000128746032,0.4031415581703186,0.2525623142719269,302.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1115417480469,0.0,0.0,0.0013282158179208,303.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.09185791015625,0.3781773149967193,0.0259251501411199,0.1228838339447975,299.0925598144531,284.95001220703125,289.3802490234375,288.6658020019531,299.11187744140625,303.1278686523437,299.0933532714844,1.0,0.1741881817579269,0.0,0.0,1.0,1.0,-0.537787675857544,2.938613476999308e-07,0.5377873778343201,-0.1571062207221985,1.0,0.0,0.0,34.55153274536133,34.0,6.938477516174316,0.0,40.52823638916016,0.0,291.6845092773437,293.0589904785156,288.35333251953125,288.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3260922431945801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18164940,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1083068847656,0.0,0.0,0.001263540238142,302.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.0976867675781,0.5816349387168884,0.0701141208410263,0.0681890472769737,302.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.0982666015625,0.9990000128746032,0.3995833098888397,0.2528030574321747,302.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1092529296875,0.0,0.0,0.0013305685715749,303.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0966796875,0.3770417273044586,0.0258163604885339,0.1223720833659172,299.0977478027344,284.95001220703125,289.4472045898437,288.7314147949219,299.1273498535156,303.1295471191406,299.0992126464844,1.0,0.174128457903862,0.0,0.0,1.0,1.0,-0.5351678133010864,2.922169244357065e-07,0.5351675748825073,-0.156517282128334,1.0,0.0,0.0,34.59099578857422,25.0,9.817098617553713,0.0,40.28101348876953,0.0,291.68414306640625,293.0589294433594,288.3908996582031,288.3810119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3266675770282745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165000,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1083068847656,0.0,0.0,0.001263540238142,302.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.0976867675781,0.5816349387168884,0.0701141208410263,0.0681890472769737,302.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.0982666015625,0.9990000128746032,0.3995833098888397,0.2528030574321747,302.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1092529296875,0.0,0.0,0.0013305685715749,303.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0966796875,0.3770417273044586,0.0258163604885339,0.1223720833659172,299.0977478027344,284.95001220703125,289.4472045898437,288.7314147949219,299.1273498535156,303.1295471191406,299.0992126464844,1.0,0.174128457903862,0.0,0.0,1.0,1.0,-0.5351678133010864,2.922169244357065e-07,0.5351675748825073,-0.156517282128334,1.0,0.0,0.0,34.59099578857422,25.0,9.817098617553713,0.0,40.28101348876953,0.0,291.68414306640625,293.0589294433594,288.3908996582031,288.3810119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3266675770282745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165060,303.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.1075439453125,0.0,0.0,0.0012322397669777,302.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1025695800781,0.5802961587905884,0.0687818601727485,0.0668844506144523,302.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.103271484375,0.9990000128746032,0.3972333669662475,0.2494092285633087,302.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1083984375,0.0,0.0,0.0012976076686754,303.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1012268066406,0.3792081773281097,0.0257535148411989,0.1219157502055168,299.1026611328125,284.95001220703125,289.4952087402344,288.7784423828125,299.1339111328125,303.13067626953125,299.1043701171875,1.0,0.1716402769088745,0.0,0.0,1.0,1.0,-0.5289030075073242,2.882793523895089e-07,0.5289027094841003,-0.1550543904304504,1.0,0.0,0.0,33.70912170410156,25.0,11.20913314819336,0.0,38.815040588378906,0.0,291.6838684082031,293.0589294433594,288.4181213378906,288.4076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3271019756793976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165120,303.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1073913574219,0.0,0.0,0.0012091401731595,302.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1049194335937,0.5805280804634094,0.0681654810905456,0.0662712827324867,302.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1056213378906,0.9990000128746032,0.3962226808071136,0.2468746751546859,302.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.10821533203125,0.0,0.0,0.0012732826871797,303.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.103515625,0.381040871143341,0.0257297959178686,0.1216796860098838,299.1050109863281,284.95001220703125,289.5185241699219,288.80126953125,299.13494873046875,303.1312255859375,299.1066589355469,1.0,0.1700038164854049,0.0,0.0,1.0,1.0,-0.5247912406921387,2.857094898445212e-07,0.5247910022735596,-0.1540993899106979,1.0,0.0,0.0,33.06222915649414,28.0,11.162589073181152,0.0,37.8056755065918,0.0,291.6837463378906,293.05889892578125,288.4314270019531,288.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3273104727268219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165180,303.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1077880859375,0.0,0.0,0.001180586987175,302.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.11181640625,0.5770930647850037,0.0662992298603057,0.0644559413194656,302.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1125183105469,0.9990000128746032,0.3932056427001953,0.2437053173780441,302.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.10845947265625,0.0,0.0,0.0012432149378582,303.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1105041503906,0.3832419514656067,0.0256938282400369,0.12131829559803,299.1119079589844,284.95001220703125,289.5943298339844,288.87554931640625,299.1461486816406,303.1331481933594,299.1136169433594,1.0,0.1681717783212661,0.0,0.0,1.0,1.0,-0.5183032751083374,2.816802577854105e-07,0.5183029770851135,-0.1526076644659042,1.0,0.0,0.0,32.25203323364258,31.0,11.715709686279297,0.0,36.42398452758789,0.0,291.6833801269531,293.0588684082031,288.4757080078125,288.4640197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3279852271080017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165240,303.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1077880859375,0.0,0.0,0.001180586987175,302.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.11181640625,0.5770930647850037,0.0662992298603057,0.0644559413194656,302.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1125183105469,0.9990000128746032,0.3932056427001953,0.2437053173780441,302.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.10845947265625,0.0,0.0,0.0012432149378582,303.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1105041503906,0.3832419514656067,0.0256938282400369,0.12131829559803,299.1119079589844,284.95001220703125,289.5943298339844,288.87554931640625,299.1461486816406,303.1331481933594,299.1136169433594,1.0,0.1681717783212661,0.0,0.0,1.0,1.0,-0.5183032751083374,2.816802577854105e-07,0.5183029770851135,-0.1526076644659042,1.0,0.0,0.0,32.25203323364258,31.0,11.715709686279297,0.0,36.42398452758789,0.0,291.6833801269531,293.0588684082031,288.4757080078125,288.4640197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3279852271080017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165300,303.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1083679199219,0.0,0.0,0.001176350750029,302.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1158142089844,0.5743960738182068,0.0653950572013855,0.0635865703225135,302.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1166381835937,0.9990000128746032,0.3916597366333008,0.2432315647602081,302.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1090087890625,0.0,0.0,0.0012387539027258,303.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1143798828125,0.3835700154304504,0.0256907660514116,0.1212622225284576,299.1159362792969,284.95001220703125,289.63397216796875,288.9143981933594,299.15533447265625,303.1341552734375,299.1179504394531,1.0,0.1678341031074524,0.0,0.0,1.0,1.0,-0.5166116952896118,2.806318661896512e-07,0.5166114568710327,-0.1522140502929687,1.0,0.0,0.0,32.12641143798828,31.0,13.050765991210938,0.0,36.14324569702149,0.0,291.6831970214844,293.058837890625,288.4992370605469,288.487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3283529579639435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165360,303.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1092834472656,0.0,0.0,0.0011771415593102,302.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1205139160156,0.5712000727653503,0.0645095258951187,0.0627401396632194,302.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1214904785156,0.9990000128746032,0.3900688588619232,0.2433200627565384,302.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.10986328125,0.0,0.0,0.0012395867379382,303.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1188659667969,0.383497804403305,0.0256946254521608,0.1212667450308799,299.12066650390625,284.95001220703125,289.6747741699219,288.954345703125,299.1661682128906,303.1351928710937,299.1230773925781,1.0,0.1678294241428375,0.0,0.0,1.0,1.0,-0.5157091617584229,2.800736638164381e-07,0.515708863735199,-0.1520052999258041,1.0,0.0,0.0,32.140724182128906,34.0,14.81903076171875,0.0,36.06525039672852,0.0,291.6829833984375,293.0588073730469,288.52362060546875,288.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3287480771541595,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165420,303.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.112060546875,0.0,0.0,0.0011913001071661,302.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1321716308594,0.5635784268379211,0.0627903938293457,0.0611096397042274,302.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.133544921875,0.9990000128746032,0.3867381513118744,0.2448992282152176,302.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.112548828125,0.0,0.0,0.0012544963974505,303.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1299743652344,0.3823286890983581,0.0257159676402807,0.121410422027111,299.1324157714844,284.95001220703125,289.75994873046875,289.0378112792969,299.19195556640625,303.1371765136719,299.1356506347656,1.0,0.1686491668224334,0.0,0.0,1.0,1.0,-0.5158540606498718,2.801660343720869e-07,0.515853762626648,-0.1520459204912185,1.0,0.0,0.0,32.51921844482422,25.0,19.22852325439453,0.0,36.41192626953125,0.0,291.6826171875,293.05877685546875,288.5750427246094,288.5614318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3296249210834503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165480,303.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.112060546875,0.0,0.0,0.0011913001071661,302.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1321716308594,0.5635784268379211,0.0627903938293457,0.0611096397042274,302.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.133544921875,0.9990000128746032,0.3867381513118744,0.2448992282152176,302.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.112548828125,0.0,0.0,0.0012544963974505,303.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1299743652344,0.3823286890983581,0.0257159676402807,0.121410422027111,299.1324157714844,284.95001220703125,289.75994873046875,289.0378112792969,299.19195556640625,303.1371765136719,299.1356506347656,1.0,0.1686491668224334,0.0,0.0,1.0,1.0,-0.5158540606498718,2.801660343720869e-07,0.515853762626648,-0.1520459204912185,1.0,0.0,0.0,32.51921844482422,25.0,19.22852325439453,0.0,36.41192626953125,0.0,291.6826171875,293.05877685546875,288.5750427246094,288.5614318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3296249210834503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165540,303.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1163330078125,0.0,0.050000000745058,0.0011496923398226,302.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.14666748046875,0.5618016123771667,0.678083598613739,0.0594870708882808,302.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1482849121094,0.9990000128746032,0.9843773245811462,0.2402289062738418,302.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1167907714844,0.0,0.050000000745058,0.0012106813956052,303.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1440734863281,0.3864672183990478,0.6444650888442993,0.1213461458683013,299.1470031738281,290.2820129394531,289.8500061035156,289.12603759765625,299.21051025390625,303.1390991210937,299.1506042480469,1.0,0.165354236960411,0.0,0.0,1.0,1.0,-0.5081263780593872,2.753756973561394e-07,0.5081261396408081,-0.1501845419406891,1.0,0.0,0.0,31.35284423828125,45.0,21.79557037353516,0.0,34.6286506652832,1.0,291.6822204589844,293.0587463378906,288.6302490234375,288.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3306076526641845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165600,303.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1163330078125,0.0,0.050000000745058,0.0011496923398226,302.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.14666748046875,0.5618016123771667,0.678083598613739,0.0594870708882808,302.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1482849121094,0.9990000128746032,0.9843773245811462,0.2402289062738418,302.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1167907714844,0.0,0.050000000745058,0.0012106813956052,303.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1440734863281,0.3864672183990478,0.6444650888442993,0.1213461458683013,299.1470031738281,290.2820129394531,289.8500061035156,289.12603759765625,299.21051025390625,303.1390991210937,299.1506042480469,1.0,0.165354236960411,0.0,0.0,1.0,1.0,-0.5081263780593872,2.753756973561394e-07,0.5081261396408081,-0.1501845419406891,1.0,0.0,0.0,31.35284423828125,45.0,21.79557037353516,0.0,34.6286506652832,1.0,291.6822204589844,293.0587463378906,288.6302490234375,288.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3306076526641845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165660,303.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2115478515625,0.6591740846633911,0.050000000745058,0.0408086851239204,302.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2107238769531,0.8944361805915833,0.7139402031898499,0.1076003387570381,302.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2106018066406,0.8944361805915833,1.0,0.0794732421636581,302.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2099304199219,0.6591740846633911,0.050000000745058,0.0429735071957111,303.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.21075439453125,0.8944361805915833,0.6801415681838989,0.5104097127914429,299.2142639160156,290.22418212890625,289.8966369628906,289.1712646484375,299.8099670410156,303.12060546875,299.2646484375,1.0,0.1759045571088791,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.9376372694969176,0.051207423210144,0.8864298462867737,-0.1829906851053238,1.0,0.0,0.0,13.116299629211426,45.0,253.38522338867188,0.0,67.98847198486328,1.0,291.6820373535156,293.0587158203125,288.6592712402344,288.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3322824537754059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165720,303.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.359375,0.6766808032989502,0.050000000745058,0.0451154820621013,302.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3897399902344,0.9012117385864258,0.7495682239532471,0.1127935051918029,303.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3897399902344,0.9012117385864258,1.0,0.0833088979125022,302.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3592834472656,0.6766808032989502,0.050000000745058,0.0475087761878967,303.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3897399902344,0.9012117385864258,0.7156586050987244,0.5350438356399536,299.3938293457031,289.7448425292969,289.9440002441406,289.2161865234375,299.82354736328125,303.0964660644531,299.4260559082031,1.0,0.1845922917127609,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.9885628819465636,0.2531902492046356,0.7353726625442505,0.0089031560346484,1.0,0.0,0.0,14.04517650604248,65.0,296.62750244140625,0.0,78.70549774169922,1.0,291.6818542480469,293.0586853027344,288.689208984375,288.6735534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.335525244474411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165780,303.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.90216064453125,0.6596922874450684,0.050000000745058,0.0453134812414646,302.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.50799560546875,0.923223316669464,0.8191173076629639,0.1300539523363113,303.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.50799560546875,0.923223316669464,1.0,0.0960574075579643,302.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.90216064453125,0.6596922874450684,0.050000000745058,0.0477172769606113,303.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.50799560546875,0.923223316669464,0.7852508425712585,0.616919994354248,297.4602355957031,289.2236328125,290.0407409667969,289.30523681640625,291.5513000488281,303.0423889160156,296.9758605957031,1.0,0.2080941498279571,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-1.1233093738555908,1.012062907218933,0.1112464219331741,0.7401463985443115,1.0,0.0,0.0,16.92995262145996,85.0,-3358.8828125,-0.0,113.14545440673828,1.0,291.68145751953125,293.05865478515625,288.7516174316406,288.7350769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3073960542678833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165840,303.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.90216064453125,0.6596922874450684,0.050000000745058,0.0453134812414646,302.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.50799560546875,0.923223316669464,0.8191173076629639,0.1300539523363113,303.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.50799560546875,0.923223316669464,1.0,0.0960574075579643,302.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.90216064453125,0.6596922874450684,0.050000000745058,0.0477172769606113,303.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.50799560546875,0.923223316669464,0.7852508425712585,0.616919994354248,297.4602355957031,289.2236328125,290.0407409667969,289.30523681640625,291.5513000488281,303.0423889160156,296.9758605957031,1.0,0.2080941498279571,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-1.1233093738555908,1.012062907218933,0.1112464219331741,0.7401463985443115,1.0,0.0,0.0,16.92995262145996,85.0,-3358.8828125,-0.0,113.14545440673828,1.0,291.68145751953125,293.05865478515625,288.7516174316406,288.7350769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3073960542678833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165900,303.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8408203125,0.6499841809272766,0.050000000745058,0.0453387238085269,302.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.404052734375,0.9361310601234436,0.8503644466400146,0.140920415520668,303.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.404052734375,0.9361310601234436,1.0,0.1040833443403244,302.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8408203125,0.6499841809272766,0.050000000745058,0.0477438606321811,302.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.404052734375,0.9361310601234436,0.8164474964141846,0.668465793132782,295.365478515625,289.1722717285156,290.0901184082031,289.3493347167969,290.0836486816406,302.9832458496094,294.9849853515625,1.0,0.2227915078401565,1.0,1.0,0.0,1.0,-1.20791757106781,1.207911252975464,6.302836936811218e-06,0.9190033674240112,1.0,0.0,0.0,18.840295791625977,85.0,-4172.6728515625,-0.0,139.2330780029297,1.0,291.6812744140625,293.0586242675781,288.783935546875,288.7670288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2705332338809967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18165960,302.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1962890625,0.6401399374008179,0.050000000745058,0.0453681722283363,302.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.89239501953125,0.9490782618522644,0.8791677951812744,0.1532296985387802,302.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.89239501953125,0.9490782618522644,1.0,0.1131749376654625,302.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1962890625,0.6401399374008179,0.050000000745058,0.0477748699486255,302.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.89239501953125,0.9490782618522644,0.8449922800064087,0.7268557548522949,293.8720397949219,288.71929931640625,290.1401062011719,289.3931884765625,290.1357727050781,302.9021911621094,293.6697692871094,1.0,0.2393276989459991,1.0,1.0,0.0,1.0,-1.3037497997283936,1.303748369216919,1.4387768487722497e-06,0.9957600831985474,1.0,0.0,0.0,21.10296630859375,105.0,-3693.481201171875,-0.0,173.1939239501953,1.0,291.6810913085937,293.0585632324219,288.81695556640625,288.7996520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2368446886539459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166020,302.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4033508300781,0.6204065680503845,0.050000000745058,0.0454407595098018,302.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.972029983997345,0.9321096539497375,0.1816092282533645,302.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.972029983997345,1.0,0.1341359466314315,302.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4033508300781,0.6204065680503845,0.050000000745058,0.0478513091802597,302.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.972029983997345,0.8967263698577881,0.861475944519043,292.23199462890625,288.2328186035156,290.24188232421875,289.47998046875,290.23809814453125,302.8074645996094,292.135009765625,1.0,0.277549684047699,1.0,1.0,0.0,1.0,-1.5247955322265625,1.5247936248779297,1.911441813717829e-06,1.1716067790985107,1.0,0.0,0.0,26.91299629211425,125.0,-2413.00732421875,-0.0,272.0184936523437,1.0,291.6806945800781,293.0584411621094,288.8848571777344,288.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1936931312084198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166080,302.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4033508300781,0.6204065680503845,0.050000000745058,0.0454407595098018,302.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.972029983997345,0.9321096539497375,0.1816092282533645,302.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.972029983997345,1.0,0.1341359466314315,302.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4033508300781,0.6204065680503845,0.050000000745058,0.0478513091802597,302.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.972029983997345,0.8967263698577881,0.861475944519043,292.23199462890625,288.2328186035156,290.24188232421875,289.47998046875,290.23809814453125,302.8074645996094,292.135009765625,1.0,0.277549684047699,1.0,1.0,0.0,1.0,-1.5247955322265625,1.5247936248779297,1.911441813717829e-06,1.1716067790985107,1.0,0.0,0.0,26.91299629211425,125.0,-2413.00732421875,-0.0,272.0184936523437,1.0,291.6806945800781,293.0584411621094,288.8848571777344,288.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1936931312084198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166140,302.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.5977952480316162,0.9558882713317872,0.0455363579094409,302.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.9886904358863832,0.9801194071769714,0.2142879515886306,302.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.9886904358863832,1.0,0.1582723557949066,302.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.5977952480316162,0.9269497394561768,0.047951977699995,302.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.9886904358863832,0.9430378079414368,1.0164897441864014,291.3165588378906,287.7650451660156,290.3459167480469,289.5656433105469,290.34259033203125,302.6825256347656,291.27276611328125,1.0,0.3217733502388,1.0,1.0,0.0,1.0,-1.7789894342422483,1.778986930847168,2.563612952144468e-06,1.37184476852417,1.0,0.0,0.0,34.77345275878906,145.0,-1432.9432373046875,-0.0,426.5528259277344,1.0,291.6803283691406,293.05828857421875,288.9549255371094,288.9364318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1718585044145584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166200,302.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.5977952480316162,0.9558882713317872,0.0455363579094409,302.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.9886904358863832,0.9801194071769714,0.2142879515886306,302.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.9886904358863832,1.0,0.1582723557949066,302.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.5977952480316162,0.9269497394561768,0.047951977699995,302.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.9886904358863832,0.9430378079414368,1.0164897441864014,291.3165588378906,287.7650451660156,290.3459167480469,289.5656433105469,290.34259033203125,302.6825256347656,291.27276611328125,1.0,0.3217733502388,1.0,1.0,0.0,1.0,-1.7789894342422483,1.778986930847168,2.563612952144468e-06,1.37184476852417,1.0,0.0,0.0,34.77345275878906,145.0,-1432.9432373046875,-0.0,426.5528259277344,1.0,291.6803283691406,293.05828857421875,288.9549255371094,288.9364318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1718585044145584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166260,302.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.982308566570282,0.9744358658790588,0.1895405650138855,302.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93829345703125,0.982308566570282,1.0,0.1995956599712371,302.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93829345703125,0.982308566570282,1.0,0.1474206745624542,302.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9438171386719,0.982308566570282,0.9540842175483704,0.1995953172445297,302.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93829345703125,0.982308566570282,0.9811465740203856,0.9467958807945251,290.93389892578125,287.7055053710937,290.42633056640625,289.6299743652344,290.42340087890625,302.4283447265625,290.9138488769531,1.0,0.3601922988891601,1.0,1.0,0.0,1.0,-2.0197110176086426,2.0197079181671143,3.287964545961586e-06,1.5597829818725586,1.0,0.0,0.0,39.39216232299805,145.0,-895.103515625,-0.0,605.668701171875,1.0,291.6800231933594,293.05816650390625,289.0093688964844,288.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633404642343521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166320,302.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.9856129884719848,0.9810269474983216,0.1963027417659759,302.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.861328125,0.9856129884719848,1.0,0.2067185640335083,302.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.861328125,0.9856129884719848,1.0,0.1526816189289093,302.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.9856129884719848,0.9625137448310852,0.2067160755395889,302.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.861328125,0.9856129884719848,0.9927870631217957,0.9805838465690612,290.8579406738281,287.3167419433594,290.45196533203125,289.650146484375,290.4491271972656,302.3576965332031,290.8428039550781,1.0,0.3726894557476043,1.0,1.0,0.0,1.0,-2.0919206142425537,2.091917037963867,3.524719886627281e-06,1.6159303188323977,1.0,0.0,0.0,41.897605895996094,165.0,-757.258056640625,-0.0,671.7288208007812,1.0,291.679931640625,293.05810546875,289.0267639160156,289.0078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1616382598876953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166380,301.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.9956956505775452,1.0,0.2256079465150833,302.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.9956956505775452,1.0,0.2375760227441787,302.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.9956956505775452,1.0,0.1754728406667709,301.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.9956956505775452,0.999116063117981,0.2375760227441787,302.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.9956956505775452,1.0,1.1269583702087402,290.6917419433594,286.8886413574219,290.5599365234375,289.7334289550781,290.5574035644531,302.12811279296875,290.689208984375,1.0,0.4269983172416687,1.0,1.0,0.0,1.0,-2.4044735431671143,2.404468774795532,4.650402388506336e-06,1.858046531677246,1.0,0.0,0.0,53.96068954467773,185.0,-333.5575256347656,-0.0,1014.7849731445312,1.0,291.6795654296875,293.0579528808594,289.1001281738281,289.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1579279899597168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166440,301.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.9956956505775452,1.0,0.2256079465150833,302.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.9956956505775452,1.0,0.2375760227441787,302.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.9956956505775452,1.0,0.1754728406667709,301.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.9956956505775452,0.999116063117981,0.2375760227441787,302.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.9956956505775452,1.0,1.1269583702087402,290.6917419433594,286.8886413574219,290.5599365234375,289.7334289550781,290.5574035644531,302.12811279296875,290.689208984375,1.0,0.4269983172416687,1.0,1.0,0.0,1.0,-2.4044735431671143,2.404468774795532,4.650402388506336e-06,1.858046531677246,1.0,0.0,0.0,53.96068954467773,185.0,-333.5575256347656,-0.0,1014.7849731445312,1.0,291.6795654296875,293.0579528808594,289.1001281738281,289.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1579279899597168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166500,301.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6729736328125,0.9984909296035768,1.0,0.2407522946596145,302.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6729736328125,0.9984909296035768,1.0,0.2535237669944763,302.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6729736328125,0.9984909296035768,1.0,0.1872517764568328,301.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6729736328125,0.9984909296035768,1.0,0.2535237669944763,302.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6729736328125,0.9984909296035768,1.0,1.20260751247406,290.6728210449219,286.859130859375,290.61456298828125,289.7746276855469,290.6121826171875,302.0231018066406,290.67333984375,1.0,0.4552250206470489,1.0,1.0,0.0,1.0,-2.566061019897461,2.5660557746887207,5.295953087625094e-06,1.9829102754592896,1.0,0.0,0.0,61.0389518737793,185.0,-196.670150756836,-0.0,1231.90771484375,1.0,291.67938232421875,293.057861328125,289.1372985839844,289.1177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157501682639122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166560,301.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777038574219,0.9990000128746032,1.0,0.2560706734657287,301.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777038574219,0.9990000128746032,1.0,0.2696547508239746,302.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777038574219,0.9990000128746032,1.0,0.1991660743951797,301.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777038574219,0.9990000128746032,1.0,0.2696547508239746,301.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777038574219,0.9990000128746032,1.0,1.2791260480880735,290.67791748046875,286.4813842773437,290.6695861816406,289.81549072265625,290.6673583984375,301.92822265625,290.68048095703125,1.0,0.4838663339614868,1.0,1.0,0.0,1.0,-2.729344367980957,2.7293384075164795,5.991268608340761e-06,2.109036684036255,1.0,0.0,0.0,68.83624267578125,205.0,-93.32292175292967,-0.0,1481.8428955078125,1.0,291.67919921875,293.0577697753906,289.1747131347656,289.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1576161980628967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
