time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166620,301.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,0.2868927121162414,301.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,0.3021118342876434,301.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,0.2231387794017791,301.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,0.3021118342876434,301.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,1.4330884218215942,290.7355041503906,286.0955505371094,290.78076171875,289.8963317871094,290.7787475585937,301.7542724609375,290.7399597167969,1.0,0.5418074727058411,1.0,1.0,0.0,1.0,-3.058535099029541,3.058527708053589,7.5235438998788595e-06,2.363364219665528,1.0,0.0,0.0,86.39325714111328,225.0,39.30973434448242,-0.0,2086.1572265625,1.0,291.6788024902344,293.0575866699219,289.250244140625,289.2303771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1589207798242569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166680,301.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,0.2868927121162414,301.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,0.3021118342876434,301.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,0.2231387794017791,301.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,0.3021118342876434,301.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9990000128746032,1.0,1.4330884218215942,290.7355041503906,286.0955505371094,290.78076171875,289.8963317871094,290.7787475585937,301.7542724609375,290.7399597167969,1.0,0.5418074727058411,1.0,1.0,0.0,1.0,-3.058535099029541,3.058527708053589,7.5235438998788595e-06,2.363364219665528,1.0,0.0,0.0,86.39325714111328,225.0,39.30973434448242,-0.0,2086.1572265625,1.0,291.6788024902344,293.0575866699219,289.250244140625,289.2303771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1589207798242569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166740,301.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,0.3178730905056,301.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,0.3347356617450714,301.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,0.2472346276044845,301.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,0.3347356617450714,301.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,1.5878418684005735,290.8290710449219,285.7315979003906,290.8932800292969,289.9759216308594,290.8914489746094,301.5954895019531,290.8340148925781,1.0,0.5999049544334412,1.0,1.0,0.0,1.0,-3.388601303100586,3.388592004776001,9.235078323399648e-06,2.6184444427490234,1.0,0.0,0.0,106.0600357055664,245.0,105.0344009399414,-0.0,2839.71533203125,1.0,291.6784362792969,293.05743408203125,289.32647705078125,289.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610943973064422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166800,301.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,0.3178730905056,301.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,0.3347356617450714,301.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,0.2472346276044845,301.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,0.3347356617450714,301.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.9990000128746032,1.0,1.5878418684005735,290.8290710449219,285.7315979003906,290.8932800292969,289.9759216308594,290.8914489746094,301.5954895019531,290.8340148925781,1.0,0.5999049544334412,1.0,1.0,0.0,1.0,-3.388601303100586,3.388592004776001,9.235078323399648e-06,2.6184444427490234,1.0,0.0,0.0,106.0600357055664,245.0,105.0344009399414,-0.0,2839.71533203125,1.0,291.6784362792969,293.05743408203125,289.32647705078125,289.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610943973064422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166860,301.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.3484160304069519,301.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.3668988645076751,301.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.270990252494812,301.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.3668988645076751,301.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,1.7404102087020874,290.93768310546875,285.7043151855469,291.0069885253906,290.0542297363281,291.0052795410156,301.4486389160156,290.9425964355469,1.0,0.6572676301002502,1.0,1.0,0.0,1.0,-3.7148027420043945,3.714791774749756,1.1098923096142244e-05,2.8705942630767822,1.0,0.0,0.0,127.46723175048828,265.0,137.66006469726562,-0.0,3744.14990234375,1.0,291.67803955078125,293.0572509765625,289.4031982421875,289.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1636614203453064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166920,301.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.3484160304069519,301.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.3668988645076751,301.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.270990252494812,301.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,0.3668988645076751,301.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.9990000128746032,1.0,1.7404102087020874,290.93768310546875,285.7043151855469,291.0069885253906,290.0542297363281,291.0052795410156,301.4486389160156,290.9425964355469,1.0,0.6572676301002502,1.0,1.0,0.0,1.0,-3.7148027420043945,3.714791774749756,1.1098923096142244e-05,2.8705942630767822,1.0,0.0,0.0,127.46723175048828,265.0,137.66006469726562,-0.0,3744.14990234375,1.0,291.67803955078125,293.0572509765625,289.4031982421875,289.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1636614203453064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18166980,301.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,0.3781757056713104,301.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,0.3982372283935547,301.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,0.2941366732120514,301.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,0.3982372283935547,301.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,1.8890659809112549,291.05303955078125,285.67681884765625,291.12164306640625,290.1312866210937,291.1200866699219,301.3133239746094,291.0577697753906,1.0,0.7131857872009277,1.0,1.0,0.0,1.0,-4.032939434051514,4.032926559448242,1.308190985582769e-05,3.1166107654571533,1.0,0.0,0.0,150.24314880371094,285.0,153.14031982421875,-0.0,4794.59130859375,1.0,291.6776733398437,293.0570983886719,289.480224609375,289.46002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1664285510778427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167040,301.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,0.3781757056713104,301.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,0.3982372283935547,301.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,0.2941366732120514,301.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,0.3982372283935547,301.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,1.0,1.8890659809112549,291.05303955078125,285.67681884765625,291.12164306640625,290.1312866210937,291.1200866699219,301.3133239746094,291.0577697753906,1.0,0.7131857872009277,1.0,1.0,0.0,1.0,-4.032939434051514,4.032926559448242,1.308190985582769e-05,3.1166107654571533,1.0,0.0,0.0,150.24314880371094,285.0,153.14031982421875,-0.0,4794.59130859375,1.0,291.6776733398437,293.0570983886719,289.480224609375,289.46002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1664285510778427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167100,300.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.3926745951175689,301.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.4135052561759949,301.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.3054135739803314,301.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.4135052561759949,301.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,1.9614908695220947,291.1119384765625,285.6629638671875,291.1792907714844,290.1693115234375,291.17779541015625,301.2498474121094,291.11651611328125,1.0,0.7404423356056213,1.0,1.0,0.0,1.0,-4.188046455383301,4.188032627105713,1.4107922652328853e-05,3.23659896850586,1.0,0.0,0.0,162.02798461914062,285.0,157.45101928710938,-0.0,5371.48291015625,1.0,291.6774597167969,293.0570068359375,289.518798828125,289.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1678539663553238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167160,300.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.9990000128746032,1.0,0.4068521559238434,301.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.9990000128746032,1.0,0.4284349083900451,301.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.9990000128746032,1.0,0.3164405524730682,301.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.9990000128746032,1.0,0.4284349083900451,301.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.9990000128746032,1.0,2.032310724258423,291.1712341308594,285.6490783691406,291.23712158203125,290.20703125,291.23565673828125,301.1890563964844,291.1756896972656,1.0,0.7671703696250916,1.0,1.0,0.0,1.0,-4.340225696563721,4.340210437774658,1.5152183550526388e-05,3.3543155193328857,1.0,0.0,0.0,174.01158142089844,305.0,160.4114227294922,-0.0,5980.27392578125,1.0,291.6772766113281,293.05694580078125,289.557373046875,289.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1692972183227539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167220,300.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,0.434369295835495,301.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,0.4574117660522461,301.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,0.3378427922725677,300.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,0.4574117660522461,301.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,2.169764518737793,291.29052734375,285.6212158203125,291.3532409667969,290.281494140625,291.35186767578125,301.0752258300781,291.29473876953125,1.0,0.8189272880554199,1.0,1.0,0.0,1.0,-4.634838581085205,4.63482141494751,1.7279928215430118e-05,3.5822503566741943,1.0,0.0,0.0,198.4502716064453,325.0,163.89564514160156,-0.0,7288.72998046875,1.0,291.6769104003906,293.0567626953125,289.63446044921875,289.6142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1722209304571151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167280,300.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,0.434369295835495,301.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,0.4574117660522461,301.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,0.3378427922725677,300.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,0.4574117660522461,301.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9990000128746032,1.0,2.169764518737793,291.29052734375,285.6212158203125,291.3532409667969,290.281494140625,291.35186767578125,301.0752258300781,291.29473876953125,1.0,0.8189272880554199,1.0,1.0,0.0,1.0,-4.634838581085205,4.63482141494751,1.7279928215430118e-05,3.5822503566741943,1.0,0.0,0.0,198.4502716064453,325.0,163.89564514160156,-0.0,7288.72998046875,1.0,291.6769104003906,293.0567626953125,289.63446044921875,289.6142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1722209304571151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167340,300.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,0.460615873336792,301.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,0.4850507080554962,301.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,0.3582567870616913,300.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,0.4850507080554962,300.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,2.3008716106414795,291.41021728515625,285.59326171875,291.46978759765625,290.3546447753906,291.4684753417969,300.9714660644531,291.4142150878906,1.0,0.8682904839515686,1.0,1.0,0.0,1.0,-4.915802001953125,4.915782451629639,1.943953429872636e-05,3.799692869186402,1.0,0.0,0.0,223.26280212402344,345.0,165.49420166015625,-0.0,8704.1318359375,1.0,291.676513671875,293.0566101074219,289.7113647460937,289.6911926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1751790046691894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167400,300.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,0.460615873336792,301.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,0.4850507080554962,301.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,0.3582567870616913,300.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,0.4850507080554962,300.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096374511719,0.9990000128746032,1.0,2.3008716106414795,291.41021728515625,285.59326171875,291.46978759765625,290.3546447753906,291.4684753417969,300.9714660644531,291.4142150878906,1.0,0.8682904839515686,1.0,1.0,0.0,1.0,-4.915802001953125,4.915782451629639,1.943953429872636e-05,3.799692869186402,1.0,0.0,0.0,223.26280212402344,345.0,165.49420166015625,-0.0,8704.1318359375,1.0,291.676513671875,293.0566101074219,289.7113647460937,289.6911926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1751790046691894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167460,300.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51025390625,0.9990000128746032,1.0,0.4816090166568756,300.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51025390625,0.9990000128746032,1.0,0.5071574449539185,301.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.51025390625,0.9990000128746032,1.0,0.3745847940444946,300.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.51025390625,0.9990000128746032,1.0,0.5071574449539185,300.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.51025390625,0.9990000128746032,1.0,2.4057366847991943,291.51080322265625,285.5697021484375,291.5679016113281,290.41510009765625,291.566650390625,300.89178466796875,291.5146484375,1.0,0.9078531265258788,1.0,1.0,0.0,1.0,-5.14099645614624,5.140974998474121,2.1262423615553416e-05,3.9740169048309326,1.0,0.0,0.0,244.19932556152344,345.0,166.06361389160156,-0.0,9962.8642578125,1.0,291.6762084960937,293.0564880371094,289.7757263183594,289.755615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1776816099882125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167520,300.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.9990000128746032,1.0,0.4855484664440155,300.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.9990000128746032,1.0,0.5113059282302856,301.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.9990000128746032,1.0,0.3776488304138183,300.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.9990000128746032,1.0,0.5113059282302856,300.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.9990000128746032,1.0,2.425415277481079,291.5299987792969,285.5652160644531,291.58660888671875,290.426513671875,291.5853881835937,300.8772888183594,291.5337829589844,1.0,0.9152125120162964,1.0,1.0,0.0,1.0,-5.182841777801514,5.1828203201293945,2.161014526791405e-05,4.006408214569092,1.0,0.0,0.0,248.20440673828125,365.0,166.14401245117188,-0.0,10210.4169921875,1.0,291.6761474609375,293.05645751953125,289.7879333496094,289.7678527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1781596690416336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167580,300.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,0.5091928839683533,300.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,0.5362046360969543,300.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,0.3960388898849487,300.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,0.5362046360969543,300.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,2.5435237884521484,291.6495666503906,285.53717041015625,291.7035217285156,290.4971008300781,291.70233154296875,300.7920227050781,291.6531982421875,1.0,0.9597350358963012,1.0,1.0,0.0,1.0,-5.436171054840088,5.436147212982178,2.377563396294136e-05,4.202548503875732,1.0,0.0,0.0,273.0907592773437,385.0,166.27297973632812,-0.0,11792.888671875,1.0,291.6757507324219,293.0563049316406,289.86407470703125,289.8441162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1811555474996566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167640,300.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,0.5091928839683533,300.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,0.5362046360969543,300.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,0.3960388898849487,300.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,0.5362046360969543,300.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.9990000128746032,1.0,2.5435237884521484,291.6495666503906,285.53717041015625,291.7035217285156,290.4971008300781,291.70233154296875,300.7920227050781,291.6531982421875,1.0,0.9597350358963012,1.0,1.0,0.0,1.0,-5.436171054840088,5.436147212982178,2.377563396294136e-05,4.202548503875732,1.0,0.0,0.0,273.0907592773437,385.0,166.27297973632812,-0.0,11792.888671875,1.0,291.6757507324219,293.0563049316406,289.86407470703125,289.8441162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1811555474996566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167700,300.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.708740234375,0.9990000128746032,1.0,0.520548403263092,300.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.708740234375,0.9990000128746032,1.0,0.5481625199317932,300.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.708740234375,0.9990000128746032,1.0,0.4048709571361542,300.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.708740234375,0.9990000128746032,1.0,0.5481625199317932,300.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.708740234375,0.9990000128746032,1.0,2.6002469062805176,291.7092590332031,285.52313232421875,291.7619323730469,290.53192138671875,291.76080322265625,300.7524108886719,291.7127685546875,1.0,0.9811128377914428,1.0,1.0,0.0,1.0,-5.557767868041992,5.557742595672607,2.4851857233443297e-05,4.296713352203369,1.0,0.0,0.0,285.46343994140625,385.0,166.20523071289062,-0.0,12608.16015625,1.0,291.6755676269531,293.05621337890625,289.9019775390625,289.882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1826574504375457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167760,300.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.769287109375,0.9990000128746032,1.0,0.5310111045837402,300.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.769287109375,0.9990000128746032,1.0,0.5591802597045898,300.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.769287109375,0.9990000128746032,1.0,0.4130086302757263,300.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.769287109375,0.9990000128746032,1.0,0.5591802597045898,300.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.769287109375,0.9990000128746032,1.0,2.652510404586792,291.7698059082031,285.5091247558594,291.8203430175781,290.56640625,291.8192138671875,300.7138977050781,291.7732238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.669484615325928,5.669458866119385,2.586765003798064e-05,4.384589672088623,1.0,0.0,0.0,297.2156066894531,405.0,166.82583618164062,-0.0,13392.1357421875,1.0,291.6753845214844,293.05615234375,289.939697265625,289.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1841616481542587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167820,300.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,0.5318934917449951,300.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,0.5601094365119934,300.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,0.4136949181556701,300.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,0.5601094365119934,300.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,2.6569180488586426,291.8922424316406,285.48114013671875,291.9368896484375,290.63446044921875,291.9357604980469,300.6510009765625,291.894775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67926836013794,5.6792426109313965,2.5976551114581525e-05,4.396572589874268,1.0,0.0,0.0,298.6645812988281,410.0,166.25755310058594,-0.0,13465.529296875,1.0,291.67498779296875,293.05596923828125,290.0147705078125,289.9951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1871859282255172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167880,300.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,0.5318934917449951,300.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,0.5601094365119934,300.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,0.4136949181556701,300.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,0.5601094365119934,300.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917541503906,0.9990000128746032,1.0,2.6569180488586426,291.8922424316406,285.48114013671875,291.9368896484375,290.63446044921875,291.9357604980469,300.6510009765625,291.894775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67926836013794,5.6792426109313965,2.5976551114581525e-05,4.396572589874268,1.0,0.0,0.0,298.6645812988281,410.0,166.25755310058594,-0.0,13465.529296875,1.0,291.67498779296875,293.05596923828125,290.0147705078125,289.9951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1871859282255172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18167940,300.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,0.5318962335586548,300.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,0.5601122975349426,300.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,0.4136970639228821,300.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,0.5601122975349426,300.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,2.656931638717652,292.00885009765625,285.4532775878906,292.052978515625,290.7012634277344,292.0518798828125,300.6222229003906,292.0113525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272651672363,2.5976951292250305e-05,4.396623611450195,1.0,0.0,0.0,298.6704406738281,410.0,164.0028076171875,-0.0,13465.7705078125,1.0,291.67462158203125,293.0558166503906,290.089111328125,290.0696716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1901934593915939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168000,300.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,0.5318962335586548,300.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,0.5601122975349426,300.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,0.4136970639228821,300.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,0.5601122975349426,300.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00836181640625,0.9990000128746032,1.0,2.656931638717652,292.00885009765625,285.4532775878906,292.052978515625,290.7012634277344,292.0518798828125,300.6222229003906,292.0113525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272651672363,2.5976951292250305e-05,4.396623611450195,1.0,0.0,0.0,298.6704406738281,410.0,164.0028076171875,-0.0,13465.7705078125,1.0,291.67462158203125,293.0558166503906,290.089111328125,290.0696716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1901934593915939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168060,300.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,0.5318961143493652,300.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,0.5601122379302979,300.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,0.4136970043182373,300.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,0.5601122379302979,300.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,2.6569314002990723,292.1246337890625,285.4255676269531,292.16845703125,290.766845703125,292.1673278808594,300.6114501953125,292.1271057128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67929744720459,5.679271697998047,2.597693674033508e-05,4.3966217041015625,1.0,0.0,0.0,298.67022705078125,410.0,162.6377410888672,-0.0,13465.7626953125,1.0,291.6742248535156,293.0556945800781,290.16259765625,290.1433410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1931878924369812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168120,300.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,0.5318961143493652,300.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,0.5601122379302979,300.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,0.4136970043182373,300.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,0.5601122379302979,300.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.9990000128746032,1.0,2.6569314002990723,292.1246337890625,285.4255676269531,292.16845703125,290.766845703125,292.1673278808594,300.6114501953125,292.1271057128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67929744720459,5.679271697998047,2.597693674033508e-05,4.3966217041015625,1.0,0.0,0.0,298.67022705078125,410.0,162.6377410888672,-0.0,13465.7626953125,1.0,291.6742248535156,293.0556945800781,290.16259765625,290.1433410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1931878924369812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168180,300.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,0.53189617395401,300.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,0.5601122379302979,300.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,0.4136970043182373,300.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,0.5601122379302979,300.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,2.6569314002990723,292.2396240234375,285.3980407714844,292.2831420898437,290.83123779296875,292.28204345703125,300.6089172363281,292.2420959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,161.4521026611328,-0.0,13465.7646484375,1.0,291.6738586425781,293.0555419921875,290.2352905273437,290.2162475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.196174219250679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168240,300.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,0.53189617395401,300.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,0.5601122379302979,300.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,0.4136970043182373,300.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,0.5601122379302979,300.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2391662597656,0.9990000128746032,1.0,2.6569314002990723,292.2396240234375,285.3980407714844,292.2831420898437,290.83123779296875,292.28204345703125,300.6089172363281,292.2420959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,161.4521026611328,-0.0,13465.7646484375,1.0,291.6738586425781,293.0555419921875,290.2352905273437,290.2162475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.196174219250679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168300,300.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2962951660156,0.9990000128746032,1.0,0.53189617395401,300.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2962951660156,0.9990000128746032,1.0,0.5601122379302979,300.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2962951660156,0.9990000128746032,1.0,0.4136970043182373,300.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2962951660156,0.9990000128746032,1.0,0.5601122379302979,300.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2962951660156,0.9990000128746032,1.0,2.6569314002990723,292.2967834472656,285.3843688964844,292.3401184082031,290.8630065917969,292.3390197753906,300.609619140625,292.2992553710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,160.8212890625,-0.0,13465.7646484375,1.0,291.6736755371094,293.0554504394531,290.27130126953125,290.2523803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1976629942655563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168360,300.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3531799316406,0.9990000128746032,1.0,0.53189617395401,300.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3531799316406,0.9990000128746032,1.0,0.5601122379302979,300.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3531799316406,0.9990000128746032,1.0,0.4136970043182373,300.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3531799316406,0.9990000128746032,1.0,0.5601122379302979,300.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3531799316406,0.9990000128746032,1.0,2.6569314002990723,292.3536682128906,285.3707580566406,292.3968200683594,290.8944702148437,292.3957214355469,300.6112365722656,292.3561096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,160.1608428955078,-0.0,13465.7646484375,1.0,291.6734619140625,293.0553894042969,290.3070983886719,290.28826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.199148416519165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168420,300.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,0.53189617395401,300.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,0.5601122379302979,300.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,0.4136970043182373,300.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,0.5601122379302979,300.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,2.6569314002990723,292.46661376953125,285.34375,292.50933837890625,290.95660400390625,292.5082397460937,300.61639404296875,292.4690246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,158.6897430419922,-0.0,13465.7646484375,1.0,291.673095703125,293.05523681640625,290.3780517578125,290.3594665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2021078169345855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168480,300.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,0.53189617395401,300.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,0.5601122379302979,300.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,0.4136970043182373,300.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,0.5601122379302979,300.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.46612548828125,0.9990000128746032,1.0,2.6569314002990723,292.46661376953125,285.34375,292.50933837890625,290.95660400390625,292.5082397460937,300.61639404296875,292.4690246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,158.6897430419922,-0.0,13465.7646484375,1.0,291.673095703125,293.05523681640625,290.3780517578125,290.3594665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2021078169345855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168540,300.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,0.53189617395401,300.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,0.5601122379302979,300.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,0.4136970043182373,300.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,0.5601122379302979,300.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,2.6569314002990723,292.5782775878906,285.31707763671875,292.6205139160156,291.01763916015625,292.61944580078125,300.6234436035156,292.5806579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,157.013671875,-0.0,13465.7646484375,1.0,291.6726989746094,293.0550842285156,290.44805908203125,290.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2050477713346481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168600,300.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,0.53189617395401,300.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,0.5601122379302979,300.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,0.4136970043182373,300.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,0.5601122379302979,300.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5777893066406,0.9990000128746032,1.0,2.6569314002990723,292.5782775878906,285.31707763671875,292.6205139160156,291.01763916015625,292.61944580078125,300.6234436035156,292.5806579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,157.013671875,-0.0,13465.7646484375,1.0,291.6726989746094,293.0550842285156,290.44805908203125,290.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2050477713346481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
