time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168660,300.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6792297363281,0.9990000128746032,1.0,0.53189617395401,300.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6792297363281,0.9990000128746032,1.0,0.5601122379302979,300.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6792297363281,0.9990000128746032,1.0,0.4136970043182373,300.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6792297363281,0.9990000128746032,1.0,0.5601122379302979,300.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6792297363281,0.9990000128746032,1.0,2.6569314002990723,292.6796875,285.2928466796875,292.7214660644531,291.0729064941406,292.72039794921875,300.631103515625,292.6820373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,155.2854461669922,-0.0,13465.7646484375,1.0,291.67236328125,293.0549621582031,290.5115966796875,290.4934997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2077305614948272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168720,300.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.68798828125,0.9990000128746032,1.0,0.53189617395401,300.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.68798828125,0.9990000128746032,1.0,0.5601122379302979,300.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.68798828125,0.9990000128746032,1.0,0.4136970043182373,300.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.68798828125,0.9990000128746032,1.0,0.5601122379302979,300.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.68798828125,0.9990000128746032,1.0,2.6569314002990723,292.6884460449219,285.290771484375,292.73016357421875,291.0776672363281,292.7290954589844,300.6318054199219,292.6907958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,155.1248016357422,-0.0,13465.7646484375,1.0,291.6723327636719,293.0549621582031,290.51708984375,290.4989929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2079628854990005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168780,300.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,0.53189617395401,300.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,0.5601122379302979,300.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,0.4136970043182373,300.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,0.5601122379302979,300.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,2.6569314002990723,292.79693603515625,285.2648620605469,292.838134765625,291.13671875,292.8370666503906,300.64111328125,292.7992858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,153.04144287109375,-0.0,13465.7646484375,1.0,291.6719665527344,293.0548095703125,290.58514404296875,290.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2108482271432876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168840,300.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,0.53189617395401,300.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,0.5601122379302979,300.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,0.4136970043182373,300.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,0.5601122379302979,300.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964782714844,0.9990000128746032,1.0,2.6569314002990723,292.79693603515625,285.2648620605469,292.838134765625,291.13671875,292.8370666503906,300.64111328125,292.7992858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,153.04144287109375,-0.0,13465.7646484375,1.0,291.6719665527344,293.0548095703125,290.58514404296875,290.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2108482271432876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168900,300.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8500671386719,0.9990000128746032,1.0,0.53189617395401,300.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8500671386719,0.9990000128746032,1.0,0.5601122379302979,300.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8500671386719,0.9990000128746032,1.0,0.4136970043182373,300.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8500671386719,0.9990000128746032,1.0,0.5601122379302979,300.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8500671386719,0.9990000128746032,1.0,2.6569314002990723,292.8505249023437,285.2520751953125,292.89141845703125,291.1659240722656,292.89031982421875,300.64599609375,292.85284423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,151.90663146972656,-0.0,13465.7646484375,1.0,291.6717529296875,293.05474853515625,290.6188049316406,290.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2122788876295089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18168960,300.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.9990000128746032,1.0,0.53189617395401,300.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.9990000128746032,1.0,0.5601122379302979,300.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.9990000128746032,1.0,0.4136970043182373,300.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.9990000128746032,1.0,0.5601122379302979,300.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.9990000128746032,1.0,2.6569314002990723,292.9036560058594,285.2393798828125,292.9442138671875,291.1948547363281,292.943115234375,300.65106201171875,292.90594482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,150.71946716308594,-0.0,13465.7646484375,1.0,291.67156982421875,293.0546875,290.6522216796875,290.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2137009352445602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169020,300.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,0.53189617395401,300.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,0.5601122379302979,300.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,0.4136970043182373,300.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,0.5601122379302979,300.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,2.6569314002990723,293.0083923339844,285.21441650390625,293.0482177734375,291.25213623046875,293.0471496582031,300.6614990234375,293.0106201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,148.1493682861328,-0.0,13465.7646484375,1.0,291.67120361328125,293.0545349121094,290.71832275390625,290.70098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2165172845125198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169080,300.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,0.53189617395401,300.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,0.5601122379302979,300.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,0.4136970043182373,300.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,0.5601122379302979,300.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.9990000128746032,1.0,2.6569314002990723,293.0083923339844,285.21441650390625,293.0482177734375,291.25213623046875,293.0471496582031,300.6614990234375,293.0106201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,148.1493682861328,-0.0,13465.7646484375,1.0,291.67120361328125,293.0545349121094,290.71832275390625,290.70098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2165172845125198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169140,300.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,0.53189617395401,300.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,0.5601122379302979,300.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,0.4136970043182373,300.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,0.5601122379302979,300.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,2.6569314002990723,293.1109924316406,285.19000244140625,293.1499938964844,291.3086242675781,293.1490478515625,300.6723022460937,293.1132202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,145.38832092285156,-0.0,13465.7646484375,1.0,291.6708068847656,293.0544128417969,290.78350830078125,290.76641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.219293013215065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169200,300.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,0.53189617395401,300.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,0.5601122379302979,300.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,0.4136970043182373,300.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,0.5601122379302979,300.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1105651855469,0.9990000128746032,1.0,2.6569314002990723,293.1109924316406,285.19000244140625,293.1499938964844,291.3086242675781,293.1490478515625,300.6723022460937,293.1132202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,145.38832092285156,-0.0,13465.7646484375,1.0,291.6708068847656,293.0544128417969,290.78350830078125,290.76641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.219293013215065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169260,300.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,0.53189617395401,300.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,0.5601122379302979,300.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,0.4136970043182373,300.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,0.5601122379302979,300.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,2.6569314002990723,293.2124328613281,285.165771484375,293.2509460449219,291.3649597167969,293.2500305175781,300.6834716796875,293.214599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,143.4236297607422,-0.0,13465.7646484375,1.0,291.6704406738281,293.0542907714844,290.8478088378906,290.8309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2220357060432434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169320,300.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,0.53189617395401,300.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,0.5601122379302979,300.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,0.4136970043182373,300.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,0.5601122379302979,300.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9990000128746032,1.0,2.6569314002990723,293.2124328613281,285.165771484375,293.2509460449219,291.3649597167969,293.2500305175781,300.6834716796875,293.214599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,143.4236297607422,-0.0,13465.7646484375,1.0,291.6704406738281,293.0542907714844,290.8478088378906,290.8309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2220357060432434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169380,300.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,0.53189617395401,300.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,0.5601122379302979,300.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,0.4136970043182373,300.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,0.5601122379302979,300.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,2.6569314002990723,293.31402587890625,285.1413879394531,293.3525390625,291.4216003417969,293.3515625,300.695068359375,293.31622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702575683594,410.0,142.76695251464844,-0.0,13465.7646484375,1.0,291.6700439453125,293.0541381835937,290.9114074707031,290.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2247706800699234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169440,300.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,0.53189617395401,300.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,0.5601122379302979,300.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,0.4136970043182373,300.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,0.5601122379302979,300.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135986328125,0.9990000128746032,1.0,2.6569314002990723,293.31402587890625,285.1413879394531,293.3525390625,291.4216003417969,293.3515625,300.695068359375,293.31622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702575683594,410.0,142.76695251464844,-0.0,13465.7646484375,1.0,291.6700439453125,293.0541381835937,290.9114074707031,290.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2247706800699234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169500,300.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3645935058594,0.9990000128746032,1.0,0.53189617395401,300.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3645935058594,0.9990000128746032,1.0,0.5601122379302979,300.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3645935058594,0.9990000128746032,1.0,0.4136970043182373,300.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3645935058594,0.9990000128746032,1.0,0.5601122379302979,300.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3645935058594,0.9990000128746032,1.0,2.6569314002990723,293.3650207519531,285.129150390625,293.40350341796875,291.4499816894531,293.4025573730469,300.7010803222656,293.3672180175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.396622180938721,1.0,0.0,0.0,298.6702575683594,410.0,142.77085876464844,-0.0,13465.7646484375,1.0,291.6698608398437,293.0540771484375,290.94293212890625,290.92633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2261392623186111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169560,300.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4156494140625,0.9990000128746032,1.0,0.53189617395401,300.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4156494140625,0.9990000128746032,1.0,0.5601122975349426,300.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4156494140625,0.9990000128746032,1.0,0.4136970043182373,300.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4156494140625,0.9990000128746032,1.0,0.5601122975349426,300.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4156494140625,0.9990000128746032,1.0,2.6569314002990723,293.41607666015625,285.11688232421875,293.4546203613281,291.4784240722656,293.4536437988281,300.70721435546875,293.41827392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.0,0.0,298.67022705078125,410.0,142.83676147460938,-0.0,13465.7646484375,1.0,291.669677734375,293.05401611328125,290.97430419921875,290.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2275103032588958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169620,300.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,0.53189617395401,300.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,0.5601122975349426,300.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,0.4136970341205597,300.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,0.5601122975349426,300.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,2.656931638717652,293.5184326171875,285.0923156738281,293.5570678710937,291.5353698730469,293.5561218261719,300.7198486328125,293.5206298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679272174835205,2.597693674033508e-05,4.396620750427246,1.0,0.0,0.0,298.670166015625,410.0,143.1221160888672,-0.0,13465.7646484375,1.0,291.6692810058594,293.05389404296875,291.03668212890625,291.02032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2302604019641876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169680,300.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,0.53189617395401,300.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,0.5601122975349426,300.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,0.4136970341205597,300.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,0.5601122975349426,300.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5180053710937,0.9990000128746032,1.0,2.656931638717652,293.5184326171875,285.0923156738281,293.5570678710937,291.5353698730469,293.5561218261719,300.7198486328125,293.5206298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679272174835205,2.597693674033508e-05,4.396620750427246,1.0,0.0,0.0,298.670166015625,410.0,143.1221160888672,-0.0,13465.7646484375,1.0,291.6692810058594,293.05389404296875,291.03668212890625,291.02032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2302604019641876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169740,300.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,0.5318962335586548,300.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,0.5601122975349426,300.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,0.4136970639228821,300.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,0.5601122975349426,300.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,2.656931638717652,293.6210632324219,285.0676574707031,293.6597900390625,291.5922546386719,293.6588134765625,300.7330322265625,293.6232604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.5976931283366863e-05,4.396619319915772,1.0,0.0,0.0,298.6700134277344,410.0,143.4415740966797,-0.0,13465.765625,1.0,291.6689147949219,293.05377197265625,291.0985717773437,291.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2330218851566314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169800,300.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,0.5318962335586548,300.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,0.5601122975349426,300.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,0.4136970639228821,300.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,0.5601122975349426,300.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.62060546875,0.9990000128746032,1.0,2.656931638717652,293.6210632324219,285.0676574707031,293.6597900390625,291.5922546386719,293.6588134765625,300.7330322265625,293.6232604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.5976931283366863e-05,4.396619319915772,1.0,0.0,0.0,298.6700134277344,410.0,143.4415740966797,-0.0,13465.765625,1.0,291.6689147949219,293.05377197265625,291.0985717773437,291.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2330218851566314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169860,300.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,0.5318962335586548,300.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,0.5601123571395874,300.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,0.4136970937252044,300.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,0.5601123571395874,300.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,2.6569318771362305,293.72381591796875,285.04296875,293.7626342773437,291.6489562988281,293.7616577148437,300.7466735839844,293.7260437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.3966169357299805,1.0,0.0,0.0,298.6697692871094,410.0,143.7027130126953,-0.0,13465.7666015625,1.0,291.66851806640625,293.0536499023437,291.1600036621094,291.1438903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2357938140630722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169920,300.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,0.5318962335586548,300.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,0.5601123571395874,300.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,0.4136970937252044,300.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,0.5601123571395874,300.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.723388671875,0.9990000128746032,1.0,2.6569318771362305,293.72381591796875,285.04296875,293.7626342773437,291.6489562988281,293.7616577148437,300.7466735839844,293.7260437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.3966169357299805,1.0,0.0,0.0,298.6697692871094,410.0,143.7027130126953,-0.0,13465.7666015625,1.0,291.66851806640625,293.0536499023437,291.1600036621094,291.1438903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2357938140630722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18169980,300.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.5318963527679443,300.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.560112476348877,300.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.4136971533298492,300.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.560112476348877,300.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,2.6569323539733887,293.8266296386719,285.0182800292969,293.865478515625,291.7054138183594,293.864501953125,300.7608337402344,293.828857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679299831390381,5.67927360534668,2.5976911274483427e-05,4.396613121032715,1.0,0.0,0.0,298.6694641113281,410.0,143.85252380371094,-0.0,13465.767578125,1.0,291.66815185546875,293.05352783203125,291.2209777832031,291.2049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.238574281334877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170040,300.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.5318963527679443,300.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.560112476348877,300.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.4136971533298492,300.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.560112476348877,300.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,2.6569323539733887,293.8266296386719,285.0182800292969,293.865478515625,291.7054138183594,293.864501953125,300.7608337402344,293.828857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679299831390381,5.67927360534668,2.5976911274483427e-05,4.396613121032715,1.0,0.0,0.0,298.6694641113281,410.0,143.85252380371094,-0.0,13465.767578125,1.0,291.66815185546875,293.05352783203125,291.2209777832031,291.2049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.238574281334877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170100,300.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8775939941406,0.9990000128746032,1.0,0.5318963527679443,300.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8775939941406,0.9990000128746032,1.0,0.560112476348877,300.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8775939941406,0.9990000128746032,1.0,0.4136971831321716,300.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8775939941406,0.9990000128746032,1.0,0.560112476348877,300.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8775939941406,0.9990000128746032,1.0,2.656932592391968,293.8780212402344,285.0059509277344,293.9168701171875,291.7335205078125,293.9158630371094,300.76806640625,293.8802490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.5976903998525813e-05,4.396611213684082,1.0,0.0,0.0,298.66925048828125,410.0,143.87542724609375,-0.0,13465.7685546875,1.0,291.66796875,293.053466796875,291.2513122558594,291.2353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2399669885635376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170160,300.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9289245605469,0.9990000128746032,1.0,0.5318964123725891,300.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9289245605469,0.9990000128746032,1.0,0.5601125359535217,300.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9289245605469,0.9990000128746032,1.0,0.413697212934494,300.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9289245605469,0.9990000128746032,1.0,0.5601125359535217,300.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9289245605469,0.9990000128746032,1.0,2.656932830810547,293.92938232421875,284.9936218261719,293.9682312011719,291.761474609375,293.9672241210937,300.7754211425781,293.9315795898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274559020996,2.59768967225682e-05,4.396608829498291,1.0,0.0,0.0,298.6690673828125,410.0,143.86279296875,-0.0,13465.76953125,1.0,291.6677551269531,293.05340576171875,291.2815246582031,291.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2413609027862548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170220,300.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,0.5318965315818787,300.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,0.5601126551628113,300.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,0.4136972725391388,300.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,0.5601126551628113,300.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,2.656933307647705,294.0319519042969,284.9690246582031,294.0707092285156,291.8170471191406,294.0697326660156,300.7904052734375,294.0341491699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679301261901856,5.6792755126953125,2.597688217065297e-05,4.396604537963867,1.0,0.0,0.0,298.6686706542969,410.0,143.72802734375,-0.0,13465.771484375,1.0,291.6673889160156,293.05328369140625,291.3416748046875,291.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2441518455743789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170280,300.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,0.5318965315818787,300.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,0.5601126551628113,300.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,0.4136972725391388,300.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,0.5601126551628113,300.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.031494140625,0.9990000128746032,1.0,2.656933307647705,294.0319519042969,284.9690246582031,294.0707092285156,291.8170471191406,294.0697326660156,300.7904052734375,294.0341491699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679301261901856,5.6792755126953125,2.597688217065297e-05,4.396604537963867,1.0,0.0,0.0,298.6686706542969,410.0,143.72802734375,-0.0,13465.771484375,1.0,291.6673889160156,293.05328369140625,291.3416748046875,291.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2441518455743789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170340,300.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,0.5318966507911682,300.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,0.5601127743721008,300.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,0.4136973917484283,300.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,0.5601127743721008,300.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,2.656933784484864,294.1341247558594,284.95001220703125,294.1728515625,291.8719482421875,294.1718139648437,300.80438232421875,294.1363220214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930269241333,5.679276943206787,2.597686216176953e-05,4.3965983390808105,1.0,0.0,0.0,298.6680908203125,410.0,143.39942932128906,-0.0,13465.7744140625,1.0,291.6669921875,293.0531616210937,291.4012451171875,291.3855895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2469409853219986,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170400,300.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,0.5318966507911682,300.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,0.5601127743721008,300.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,0.4136973917484283,300.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,0.5601127743721008,300.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1336669921875,0.9990000128746032,1.0,2.656933784484864,294.1341247558594,284.95001220703125,294.1728515625,291.8719482421875,294.1718139648437,300.80438232421875,294.1363220214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930269241333,5.679276943206787,2.597686216176953e-05,4.3965983390808105,1.0,0.0,0.0,298.6680908203125,410.0,143.39942932128906,-0.0,13465.7744140625,1.0,291.6669921875,293.0531616210937,291.4012451171875,291.3855895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2469409853219986,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170460,300.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,0.5318968296051025,300.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,0.5601129531860352,301.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,0.4136975407600403,300.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,0.5601129531860352,300.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,2.65693473815918,294.2359619140625,284.95001220703125,294.2745056152344,291.9261474609375,294.27349853515625,300.8184814453125,294.2381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679304599761963,5.67927885055542,2.5976833057939075e-05,4.396588802337647,1.0,0.0,0.0,298.667236328125,410.0,142.9330596923828,-0.0,13465.7783203125,1.0,291.6666259765625,293.05303955078125,291.46044921875,291.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2497307211160659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170520,300.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,0.5318968296051025,300.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,0.5601129531860352,301.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,0.4136975407600403,300.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,0.5601129531860352,300.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.23553466796875,0.9990000128746032,1.0,2.65693473815918,294.2359619140625,284.95001220703125,294.2745056152344,291.9261474609375,294.27349853515625,300.8184814453125,294.2381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679304599761963,5.67927885055542,2.5976833057939075e-05,4.396588802337647,1.0,0.0,0.0,298.667236328125,410.0,142.9330596923828,-0.0,13465.7783203125,1.0,291.6666259765625,293.05303955078125,291.46044921875,291.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2497307211160659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170580,300.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,0.5318971872329712,300.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,0.5601133108139038,301.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,0.4136978089809418,300.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,0.5601133108139038,300.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,2.6569364070892334,294.3371887207031,284.95001220703125,294.3755798339844,291.9794616699219,294.3745422363281,300.8329772949219,294.33935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793084144592285,5.679282188415527,2.597678030724637e-05,4.396572113037109,1.0,0.0,0.0,298.66571044921875,410.0,142.2659454345703,-0.0,13465.78515625,1.0,291.6662292480469,293.05291748046875,291.5190734863281,291.5036926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2525133490562439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170640,300.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,0.5318971872329712,300.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,0.5601133108139038,301.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,0.4136978089809418,300.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,0.5601133108139038,300.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3367614746094,0.9990000128746032,1.0,2.6569364070892334,294.3371887207031,284.95001220703125,294.3755798339844,291.9794616699219,294.3745422363281,300.8329772949219,294.33935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793084144592285,5.679282188415527,2.597678030724637e-05,4.396572113037109,1.0,0.0,0.0,298.66571044921875,410.0,142.2659454345703,-0.0,13465.78515625,1.0,291.6662292480469,293.05291748046875,291.5190734863281,291.5036926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2525133490562439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170700,300.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3871459960937,0.9990000128746032,1.0,0.5318973660469055,300.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3871459960937,0.9990000128746032,1.0,0.5601135492324829,301.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3871459960937,0.9990000128746032,1.0,0.4136979579925537,300.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3871459960937,0.9990000128746032,1.0,0.5601135492324829,300.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3871459960937,0.9990000128746032,1.0,2.656937599182129,294.3875732421875,284.95001220703125,294.4258117675781,292.0057678222656,294.4248352050781,300.8403015136719,294.3897705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67931079864502,5.679284572601318,2.59767439274583e-05,4.396561145782471,1.0,0.0,0.0,298.66473388671875,410.0,141.87411499023438,-0.0,13465.7890625,1.0,291.6660461425781,293.0528564453125,291.5481872558594,291.53289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2539025247097015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
