time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170760,300.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43731689453125,0.9990000128746032,1.0,0.5318976640701294,300.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.43731689453125,0.9990000128746032,1.0,0.5601138472557068,301.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.43731689453125,0.9990000128746032,1.0,0.4136981964111328,300.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.43731689453125,0.9990000128746032,1.0,0.5601138472557068,300.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.43731689453125,0.9990000128746032,1.0,2.6569390296936035,294.437744140625,284.95001220703125,294.47589111328125,292.0318298339844,294.474853515625,300.8477478027344,294.4399108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679313659667969,5.679287433624268,2.5976700271712616e-05,4.396547794342041,1.0,0.0,0.0,298.6634826660156,410.0,141.4228515625,-0.0,13465.794921875,1.0,291.6658630371094,293.05279541015625,291.5771179199219,291.5618896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2552872002124786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170820,300.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,0.5318983197212219,300.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,0.5601145625114441,301.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,0.4136987030506134,300.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,0.5601145625114441,300.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,2.656942129135132,294.53741455078125,284.95001220703125,294.5753479003906,292.0830993652344,294.5742492675781,300.8628234863281,294.53955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679320335388184,5.679294109344482,2.5976598408306018e-05,4.396515846252441,1.0,0.0,0.0,298.6605529785156,410.0,140.43405151367188,-0.0,13465.8076171875,1.0,291.6654968261719,293.0527038574219,291.6343994140625,291.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2580452263355255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170880,300.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,0.5318983197212219,300.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,0.5601145625114441,301.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,0.4136987030506134,300.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,0.5601145625114441,300.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5369873046875,0.9990000128746032,1.0,2.656942129135132,294.53741455078125,284.95001220703125,294.5753479003906,292.0830993652344,294.5742492675781,300.8628234863281,294.53955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679320335388184,5.679294109344482,2.5976598408306018e-05,4.396515846252441,1.0,0.0,0.0,298.6605529785156,410.0,140.43405151367188,-0.0,13465.8076171875,1.0,291.6654968261719,293.0527038574219,291.6343994140625,291.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2580452263355255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18170940,300.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,0.531899094581604,300.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,0.5601153373718262,301.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,0.4136992990970611,300.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,0.5601153373718262,300.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,2.656945943832397,294.63629150390625,284.95001220703125,294.673828125,292.1331787109375,294.6728210449219,300.8781433105469,294.638427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679328441619873,5.679302215576172,2.5976478355005383e-05,4.396478176116943,1.0,0.0,0.0,298.6571350097656,410.0,139.3034210205078,-0.0,13465.8232421875,1.0,291.66510009765625,293.0525817871094,291.6910705566406,291.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2607910931110382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171000,300.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,0.531899094581604,300.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,0.5601153373718262,301.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,0.4136992990970611,300.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,0.5601153373718262,300.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.9990000128746032,1.0,2.656945943832397,294.63629150390625,284.95001220703125,294.673828125,292.1331787109375,294.6728210449219,300.8781433105469,294.638427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679328441619873,5.679302215576172,2.5976478355005383e-05,4.396478176116943,1.0,0.0,0.0,298.6571350097656,410.0,139.3034210205078,-0.0,13465.8232421875,1.0,291.66510009765625,293.0525817871094,291.6910705566406,291.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2607910931110382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171060,300.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,0.531899631023407,301.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,0.5601159334182739,301.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,0.413699746131897,300.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,0.5601159334182739,300.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,2.6569488048553467,294.7339782714844,284.95001220703125,294.7712097167969,292.1819152832031,294.7701110839844,300.89373779296875,294.7360534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679334163665772,5.6793084144592285,2.597638740553521e-05,4.396450042724609,1.0,0.0,0.0,298.6545715332031,410.0,137.9352569580078,-0.0,13465.8349609375,1.0,291.66473388671875,293.0524597167969,291.746826171875,291.732177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2635126411914825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171120,300.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,0.531899631023407,301.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,0.5601159334182739,301.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,0.413699746131897,300.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,0.5601159334182739,300.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7335510253906,0.9990000128746032,1.0,2.6569488048553467,294.7339782714844,284.95001220703125,294.7712097167969,292.1819152832031,294.7701110839844,300.89373779296875,294.7360534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679334163665772,5.6793084144592285,2.597638740553521e-05,4.396450042724609,1.0,0.0,0.0,298.6545715332031,410.0,137.9352569580078,-0.0,13465.8349609375,1.0,291.66473388671875,293.0524597167969,291.746826171875,291.732177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2635126411914825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171180,300.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,0.5318999886512756,301.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,0.5601163506507874,301.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,0.4137000143527984,300.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,0.5601163506507874,300.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,2.6569507122039795,294.8306884765625,284.95001220703125,294.86737060546875,292.229248046875,294.8664245605469,300.9095458984375,294.832763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679337978363037,5.679311752319336,2.5976331016863696e-05,4.396432876586914,1.0,0.0,0.0,298.6529846191406,410.0,136.44537353515625,-0.0,13465.841796875,1.0,291.6643371582031,293.0523681640625,291.8018798828125,291.7874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2662164568901062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171240,300.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,0.5318999886512756,301.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,0.5601163506507874,301.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,0.4137000143527984,300.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,0.5601163506507874,300.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8302917480469,0.9990000128746032,1.0,2.6569507122039795,294.8306884765625,284.95001220703125,294.86737060546875,292.229248046875,294.8664245605469,300.9095458984375,294.832763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679337978363037,5.679311752319336,2.5976331016863696e-05,4.396432876586914,1.0,0.0,0.0,298.6529846191406,410.0,136.44537353515625,-0.0,13465.841796875,1.0,291.6643371582031,293.0523681640625,291.8018798828125,291.7874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2662164568901062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171300,300.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8780517578125,0.9990000128746032,1.0,0.5319001078605652,301.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8780517578125,0.9990000128746032,1.0,0.5601164102554321,301.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8780517578125,0.9990000128746032,1.0,0.4137001037597656,300.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8780517578125,0.9990000128746032,1.0,0.5601164102554321,300.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8780517578125,0.9990000128746032,1.0,2.6569511890411377,294.8784484863281,284.95001220703125,294.9149780273437,292.2523498535156,294.9139709472656,300.91754150390625,294.8805236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793389320373535,5.6793131828308105,2.5976314645959064e-05,4.396427631378174,1.0,0.0,0.0,298.65252685546875,410.0,135.5740203857422,-0.0,13465.84375,1.0,291.6641540527344,293.05230712890625,291.8290100097656,291.814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2675560116767883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171360,300.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9256286621094,0.9990000128746032,1.0,0.53190016746521,301.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9256286621094,0.9990000128746032,1.0,0.5601165294647217,301.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9256286621094,0.9990000128746032,1.0,0.413700133562088,300.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9256286621094,0.9990000128746032,1.0,0.5601165294647217,300.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9256286621094,0.9990000128746032,1.0,2.656951665878296,294.926025390625,284.95001220703125,294.9621887207031,292.2750244140625,294.9612731933594,300.9255676269531,294.9280700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67933988571167,5.679313659667969,2.597630191303324e-05,4.396423816680908,1.0,0.0,0.0,298.65216064453125,410.0,134.67861938476562,-0.0,13465.845703125,1.0,291.6639709472656,293.05224609375,291.8559875488281,291.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2688921689987182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171420,300.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,0.5319002866744995,301.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,0.5601165890693665,301.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,0.4137001931667328,300.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,0.5601165890693665,300.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,2.656951904296875,295.0196533203125,284.95001220703125,295.0555419921875,292.3191833496094,295.0544128417969,300.9418029785156,295.02166748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679340362548828,5.679314613342285,2.597629099909681e-05,4.396420478820801,1.0,0.0,0.0,298.6518249511719,410.0,132.8349609375,-0.0,13465.8466796875,1.0,291.66357421875,293.0521545410156,291.9087829589844,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2715257406234741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171480,300.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,0.5319002866744995,301.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,0.5601165890693665,301.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,0.4137001931667328,300.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,0.5601165890693665,300.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.9990000128746032,1.0,2.656951904296875,295.0196533203125,284.95001220703125,295.0555419921875,292.3191833496094,295.0544128417969,300.9418029785156,295.02166748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679340362548828,5.679314613342285,2.597629099909681e-05,4.396420478820801,1.0,0.0,0.0,298.6518249511719,410.0,132.8349609375,-0.0,13465.8466796875,1.0,291.66357421875,293.0521545410156,291.9087829589844,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2715257406234741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171540,300.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,0.5319004654884338,301.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,0.5601168274879456,301.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,0.4137003719806671,300.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,0.5601168274879456,300.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,2.6569528579711914,295.1120910644531,284.95001220703125,295.14727783203125,292.3615417480469,295.1463317871094,300.9581604003906,295.11407470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679342746734619,5.679316520690918,2.5976258257287554e-05,4.396410465240479,1.0,0.0,0.0,298.65093994140625,410.0,130.84133911132812,-0.0,13465.8515625,1.0,291.6632080078125,293.05206298828125,291.960693359375,291.94708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2741340398788452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171600,300.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,0.5319004654884338,301.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,0.5601168274879456,301.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,0.4137003719806671,300.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,0.5601168274879456,300.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1117248535156,0.9990000128746032,1.0,2.6569528579711914,295.1120910644531,284.95001220703125,295.14727783203125,292.3615417480469,295.1463317871094,300.9581604003906,295.11407470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679342746734619,5.679316520690918,2.5976258257287554e-05,4.396410465240479,1.0,0.0,0.0,298.65093994140625,410.0,130.84133911132812,-0.0,13465.8515625,1.0,291.6632080078125,293.05206298828125,291.960693359375,291.94708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2741340398788452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171660,300.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,0.5319011211395264,301.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,0.5601174831390381,301.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,0.4137008786201477,300.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,0.5601174831390381,300.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,2.656956195831299,295.20263671875,284.95001220703125,295.2373352050781,292.40203857421875,295.2362670898437,300.97467041015625,295.20458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.597615275590215e-05,4.3963775634765625,1.0,0.0,0.0,298.64794921875,410.0,128.6070098876953,-0.0,13465.8642578125,1.0,291.6628112792969,293.05194091796875,292.01129150390625,291.9979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2766973376274109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171720,300.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,0.5319011211395264,301.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,0.5601174831390381,301.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,0.4137008786201477,300.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,0.5601174831390381,300.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2022705078125,0.9990000128746032,1.0,2.656956195831299,295.20263671875,284.95001220703125,295.2373352050781,292.40203857421875,295.2362670898437,300.97467041015625,295.20458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.597615275590215e-05,4.3963775634765625,1.0,0.0,0.0,298.64794921875,410.0,128.6070098876953,-0.0,13465.8642578125,1.0,291.6628112792969,293.05194091796875,292.01129150390625,291.9979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2766973376274109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171780,300.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,0.5319023132324219,301.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,0.5601187348365784,301.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,0.4137018024921417,300.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,0.5601187348365784,300.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,2.6569621562957764,295.29168701171875,284.95001220703125,295.32550048828125,292.4405822753906,295.3246459960937,300.99127197265625,295.2935791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679361820220947,5.679335594177246,2.597596903797239e-05,4.396320343017578,1.0,0.0,0.0,298.6427001953125,410.0,126.2238311767578,0.0,13465.8876953125,1.0,291.6624450683594,293.0518493652344,292.06072998046875,292.0477905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2792242467403412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171840,300.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,0.5319023132324219,301.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,0.5601187348365784,301.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,0.4137018024921417,300.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,0.5601187348365784,300.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2912902832031,0.9990000128746032,1.0,2.6569621562957764,295.29168701171875,284.95001220703125,295.32550048828125,292.4405822753906,295.3246459960937,300.99127197265625,295.2935791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679361820220947,5.679335594177246,2.597596903797239e-05,4.396320343017578,1.0,0.0,0.0,298.6427001953125,410.0,126.2238311767578,0.0,13465.8876953125,1.0,291.6624450683594,293.0518493652344,292.06072998046875,292.0477905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2792242467403412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171900,300.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3349304199219,0.9990000128746032,1.0,0.531903088092804,301.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3349304199219,0.9990000128746032,1.0,0.5601195693016052,301.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3349304199219,0.9990000128746032,1.0,0.4137024283409118,300.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3349304199219,0.9990000128746032,1.0,0.5601195693016052,300.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3349304199219,0.9990000128746032,1.0,2.656966209411621,295.3353271484375,284.95001220703125,295.3688659667969,292.45904541015625,295.367919921875,300.9996337890625,295.3371887207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679369926452637,5.679344177246094,2.5975841708714142e-05,4.396280765533447,1.0,0.0,0.0,298.6390991210937,410.0,124.90242767333984,0.0,13465.904296875,1.0,291.6622619628906,293.0517883300781,292.0848388671875,292.07208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2804662585258484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18171960,300.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.37823486328125,0.9990000128746032,1.0,0.5319039225578308,301.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.37823486328125,0.9990000128746032,1.0,0.5601204633712769,301.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.37823486328125,0.9990000128746032,1.0,0.413703054189682,300.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.37823486328125,0.9990000128746032,1.0,0.5601204633712769,300.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.37823486328125,0.9990000128746032,1.0,2.656970262527466,295.37860107421875,284.95001220703125,295.4117431640625,292.4769897460937,295.4108581542969,301.00799560546875,295.3804626464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679378986358643,5.679352760314941,2.5975710741477087e-05,4.396239757537842,1.0,0.0,0.0,298.6353759765625,410.0,123.57933044433594,0.0,13465.9208984375,1.0,291.6620483398437,293.0517578125,292.10870361328125,292.0961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2816998362541199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172020,300.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,0.5319055318832397,301.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,0.5601221323013306,301.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,0.4137043058872223,300.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,0.5601221323013306,300.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,2.656978368759156,295.4633483886719,284.95001220703125,295.4958801269531,292.51123046875,295.494873046875,301.0246887207031,295.46514892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793951988220215,5.679369449615479,2.59754597209394e-05,4.3961615562438965,1.0,0.0,0.0,298.62823486328125,410.0,120.83799743652344,0.0,13465.953125,1.0,291.66168212890625,293.0516357421875,292.155029296875,292.1428527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2841169536113739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172080,300.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,0.5319055318832397,301.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,0.5601221323013306,301.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,0.4137043058872223,300.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,0.5601221323013306,300.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4629821777344,0.9990000128746032,1.0,2.656978368759156,295.4633483886719,284.95001220703125,295.4958801269531,292.51123046875,295.494873046875,301.0246887207031,295.46514892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793951988220215,5.679369449615479,2.59754597209394e-05,4.3961615562438965,1.0,0.0,0.0,298.62823486328125,410.0,120.83799743652344,0.0,13465.953125,1.0,291.66168212890625,293.0516357421875,292.155029296875,292.1428527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2841169536113739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172140,300.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,0.5319068431854248,301.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,0.5601235032081604,301.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,0.4137053191661834,300.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,0.5601235032081604,300.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,2.656984806060791,295.5461730957031,284.95001220703125,295.57781982421875,292.54315185546875,295.5769348144531,301.0413818359375,295.5479431152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679382801055908,2.59752523561474e-05,4.396097660064697,1.0,0.0,0.0,298.62237548828125,410.0,117.97434997558594,0.0,13465.9794921875,1.0,291.6612854003906,293.0515441894531,292.1999206542969,292.18817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2864847481250763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172200,300.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,0.5319068431854248,301.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,0.5601235032081604,301.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,0.4137053191661834,300.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,0.5601235032081604,300.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.9990000128746032,1.0,2.656984806060791,295.5461730957031,284.95001220703125,295.57781982421875,292.54315185546875,295.5769348144531,301.0413818359375,295.5479431152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679382801055908,2.59752523561474e-05,4.396097660064697,1.0,0.0,0.0,298.62237548828125,410.0,117.97434997558594,0.0,13465.9794921875,1.0,291.6612854003906,293.0515441894531,292.1999206542969,292.18817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2864847481250763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172260,300.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,0.531907856464386,301.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,0.5601245760917664,301.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,0.4137061238288879,300.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,0.5601245760917664,300.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,2.656989812850952,295.62652587890625,284.95001220703125,295.65740966796875,292.5726623535156,295.6564636230469,301.0579833984375,295.6282653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67941951751709,5.679393768310547,2.597509228507988e-05,4.396047115325928,1.0,0.0,0.0,298.6177978515625,410.0,114.88679504394533,0.0,13466.0,1.0,291.6609191894531,293.05145263671875,292.24298095703125,292.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2887864708900451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172320,300.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,0.531907856464386,301.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,0.5601245760917664,301.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,0.4137061238288879,300.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,0.5601245760917664,300.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6261901855469,0.9990000128746032,1.0,2.656989812850952,295.62652587890625,284.95001220703125,295.65740966796875,292.5726623535156,295.6564636230469,301.0579833984375,295.6282653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67941951751709,5.679393768310547,2.597509228507988e-05,4.396047115325928,1.0,0.0,0.0,298.6177978515625,410.0,114.88679504394533,0.0,13466.0,1.0,291.6609191894531,293.05145263671875,292.24298095703125,292.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2887864708900451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172380,301.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,0.5319088697433472,301.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,0.5601256489753723,301.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,0.4137068688869476,300.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,0.5601256489753723,300.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,2.6569948196411133,295.7047119140625,284.95001220703125,295.73455810546875,292.5996398925781,295.7337646484375,301.0744323730469,295.7063903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974935851991177e-05,4.395998954772949,1.0,0.0,0.0,298.6134033203125,410.0,111.62481689453124,0.0,13466.01953125,1.0,291.6605529785156,293.0513610839844,292.2843933105469,292.2735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2910302579402923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172440,301.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,0.5319088697433472,301.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,0.5601256489753723,301.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,0.4137068688869476,300.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,0.5601256489753723,300.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043762207031,0.9990000128746032,1.0,2.6569948196411133,295.7047119140625,284.95001220703125,295.73455810546875,292.5996398925781,295.7337646484375,301.0744323730469,295.7063903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974935851991177e-05,4.395998954772949,1.0,0.0,0.0,298.6134033203125,410.0,111.62481689453124,0.0,13466.01953125,1.0,291.6605529785156,293.0513610839844,292.2843933105469,292.2735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2910302579402923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172500,301.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7424621582031,0.9990000128746032,1.0,0.5319093465805054,301.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7424621582031,0.9990000128746032,1.0,0.5601261854171753,301.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7424621582031,0.9990000128746032,1.0,0.413707286119461,300.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7424621582031,0.9990000128746032,1.0,0.5601261854171753,300.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7424621582031,0.9990000128746032,1.0,2.6569974422454834,295.7427978515625,284.95001220703125,295.77215576171875,292.6121520996094,295.7713928222656,301.0826110839844,295.74444580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409027099609,2.597485581645742e-05,4.3959736824035645,1.0,0.0,0.0,298.611083984375,410.0,109.86591339111328,0.0,13466.0302734375,1.0,291.66033935546875,293.0513000488281,292.3044128417969,292.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2921258807182312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172560,301.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7799377441406,0.9990000128746032,1.0,0.5319100022315979,301.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7799377441406,0.9990000128746032,1.0,0.5601268410682678,301.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7799377441406,0.9990000128746032,1.0,0.4137077629566192,300.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7799377441406,0.9990000128746032,1.0,0.5601268410682678,300.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7799377441406,0.9990000128746032,1.0,2.657000541687012,295.7802429199219,284.95001220703125,295.8091125488281,292.6239929199219,295.808349609375,301.0906982421875,295.7818603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441928863525,5.679415702819824,2.5974755772040226e-05,4.395942687988281,1.0,0.0,0.0,298.6082458496094,410.0,108.07596588134766,0.0,13466.04296875,1.0,291.66015625,293.05126953125,292.3239440917969,292.3136291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2932040989398956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172620,301.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,0.5319111943244934,301.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,0.5601280927658081,301.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,0.4137087166309356,300.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,0.5601280927658081,300.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,2.6570065021514893,295.8529052734375,284.95001220703125,295.8809814453125,292.6455993652344,295.88006591796875,301.106689453125,295.8544616699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.6794281005859375,2.5974564778152853e-05,4.395883560180664,1.0,0.0,0.0,298.60284423828125,410.0,104.51372528076172,0.0,13466.0673828125,1.0,291.6597900390625,293.0511779785156,292.3612060546875,292.3514099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2952935099601745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172680,301.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,0.5319111943244934,301.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,0.5601280927658081,301.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,0.4137087166309356,300.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,0.5601280927658081,300.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.85260009765625,0.9990000128746032,1.0,2.6570065021514893,295.8529052734375,284.95001220703125,295.8809814453125,292.6455993652344,295.88006591796875,301.106689453125,295.8544616699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.6794281005859375,2.5974564778152853e-05,4.395883560180664,1.0,0.0,0.0,298.60284423828125,410.0,104.51372528076172,0.0,13466.0673828125,1.0,291.6597900390625,293.0511779785156,292.3612060546875,292.3514099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2952935099601745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172740,301.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,0.5319119095802307,301.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,0.5601288676261902,301.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,0.4137092530727386,301.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,0.5601288676261902,301.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,2.657010078430176,295.9230651855469,284.95001220703125,295.95001220703125,292.66436767578125,295.94921875,301.1224060058594,295.924560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679435729980469,2.597445200080984e-05,4.395848751068115,1.0,0.0,0.0,298.5996398925781,410.0,100.73756408691406,0.0,13466.0810546875,1.0,291.6593933105469,293.05108642578125,292.3965759277344,292.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2973145246505737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172800,301.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,0.5319119095802307,301.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,0.5601288676261902,301.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,0.4137092530727386,301.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,0.5601288676261902,301.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9227905273437,0.9990000128746032,1.0,2.657010078430176,295.9230651855469,284.95001220703125,295.95001220703125,292.66436767578125,295.94921875,301.1224060058594,295.924560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679435729980469,2.597445200080984e-05,4.395848751068115,1.0,0.0,0.0,298.5996398925781,410.0,100.73756408691406,0.0,13466.0810546875,1.0,291.6593933105469,293.05108642578125,292.3965759277344,292.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2973145246505737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
