time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172860,301.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,0.5319123864173889,301.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,0.5601293444633484,301.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,0.4137096107006073,301.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,0.5601293444633484,301.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,2.657012462615967,295.98956298828125,284.95001220703125,296.0150451660156,292.67926025390625,296.0143737792969,301.1419677734375,295.990966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466724395752,5.679440498352051,2.597437924123369e-05,4.3958258628845215,1.0,0.0,0.0,298.5975646972656,410.0,96.07638549804688,0.0,13466.0908203125,1.0,291.6590270996094,293.0509948730469,292.4296569824219,292.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2992428839206695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172920,301.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,0.5319123864173889,301.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,0.5601293444633484,301.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,0.4137096107006073,301.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,0.5601293444633484,301.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9892883300781,0.9990000128746032,1.0,2.657012462615967,295.98956298828125,284.95001220703125,296.0150451660156,292.67926025390625,296.0143737792969,301.1419677734375,295.990966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466724395752,5.679440498352051,2.597437924123369e-05,4.3958258628845215,1.0,0.0,0.0,298.5975646972656,410.0,96.07638549804688,0.0,13466.0908203125,1.0,291.6590270996094,293.0509948730469,292.4296569824219,292.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2992428839206695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18172980,301.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,0.5319126844406128,301.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,0.560129702091217,301.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,0.4137098789215088,301.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,0.560129702091217,301.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,2.6570141315460205,296.0511474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0744323730469,301.16485595703125,296.0524597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679443836212158,2.597432649054099e-05,4.395809650421143,1.0,0.0,0.0,298.5960693359375,410.0,90.34881591796876,0.0,13466.09765625,1.0,291.6586303710937,293.0509033203125,292.4599304199219,292.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3010483980178833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173040,301.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,0.5319126844406128,301.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,0.560129702091217,301.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,0.4137098789215088,301.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,0.560129702091217,301.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0509033203125,0.9990000128746032,1.0,2.6570141315460205,296.0511474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0744323730469,301.16485595703125,296.0524597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679443836212158,2.597432649054099e-05,4.395809650421143,1.0,0.0,0.0,298.5960693359375,410.0,90.34881591796876,0.0,13466.09765625,1.0,291.6586303710937,293.0509033203125,292.4599304199219,292.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3010483980178833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173100,301.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.080322265625,0.9990000128746032,1.0,0.5319128036499023,301.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.080322265625,0.9990000128746032,1.0,0.5601298213005066,301.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.080322265625,0.9990000128746032,1.0,0.4137099683284759,301.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.080322265625,0.9990000128746032,1.0,0.5601298213005066,301.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.080322265625,0.9990000128746032,1.0,2.6570146083831787,296.08056640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1029968261719,301.1769104003906,296.08184814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.597430830064696e-05,4.395803451538086,1.0,0.0,0.0,298.59552001953125,410.0,87.37149810791016,0.0,13466.099609375,1.0,291.658447265625,293.0508728027344,292.4742126464844,292.46661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3019128143787384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173160,301.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1085510253906,0.9990000128746032,1.0,0.5319129228591919,301.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1085510253906,0.9990000128746032,1.0,0.5601299405097961,301.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1085510253906,0.9990000128746032,1.0,0.4137100577354431,301.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1085510253906,0.9990000128746032,1.0,0.5601299405097961,301.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1085510253906,0.9990000128746032,1.0,2.657015085220337,296.1087951660156,284.95001220703125,296.1309509277344,292.6953125,296.13037109375,301.18927001953125,296.1099853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.5974293748731725e-05,4.395799160003662,1.0,0.0,0.0,298.5951232910156,410.0,84.22205352783203,0.0,13466.1015625,1.0,291.65826416015625,293.0508117675781,292.4877624511719,292.4805603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3027453422546386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173220,301.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,0.5319130420684814,301.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,0.5601300597190857,301.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,0.4137101471424103,301.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,0.5601300597190857,301.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,2.657015800476074,296.1617431640625,284.95001220703125,296.182373046875,292.69708251953125,296.1817932128906,301.2145690917969,296.1628723144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447650909424,2.597427555883769e-05,4.395793437957764,1.0,0.0,0.0,298.5946350097656,410.0,78.21894073486328,0.0,13466.103515625,1.0,291.6578674316406,293.0507202148437,292.5124206542969,292.5059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3043028712272644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173280,301.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,0.5319130420684814,301.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,0.5601300597190857,301.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,0.4137101471424103,301.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,0.5601300597190857,301.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.9990000128746032,1.0,2.657015800476074,296.1617431640625,284.95001220703125,296.182373046875,292.69708251953125,296.1817932128906,301.2145690917969,296.1628723144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447650909424,2.597427555883769e-05,4.395793437957764,1.0,0.0,0.0,298.5946350097656,410.0,78.21894073486328,0.0,13466.103515625,1.0,291.6578674316406,293.0507202148437,292.5124206542969,292.5059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3043028712272644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173340,301.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,0.5319131016731262,301.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,0.5601301193237305,301.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,0.413710206747055,301.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,0.5601301193237305,301.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,2.6570160388946533,296.2108154296875,284.95001220703125,296.2299194335937,292.695068359375,296.2294006347656,301.2401428222656,296.2118530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.5974262825911865e-05,4.395789623260498,1.0,0.0,0.0,298.5942687988281,410.0,72.5979232788086,0.0,13466.10546875,1.0,291.6575012207031,293.0506286621094,292.5339660644531,292.5283508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3057360649108886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173400,301.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,0.5319131016731262,301.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,0.5601301193237305,301.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,0.413710206747055,301.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,0.5601301193237305,301.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2106018066406,0.9990000128746032,1.0,2.6570160388946533,296.2108154296875,284.95001220703125,296.2299194335937,292.695068359375,296.2294006347656,301.2401428222656,296.2118530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.5974262825911865e-05,4.395789623260498,1.0,0.0,0.0,298.5942687988281,410.0,72.5979232788086,0.0,13466.10546875,1.0,291.6575012207031,293.0506286621094,292.5339660644531,292.5283508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3057360649108886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173460,301.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,0.5319132208824158,301.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,0.56013023853302,301.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,0.4137102961540222,301.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,0.56013023853302,301.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,2.65701675415039,296.25604248046875,284.95001220703125,296.2738647460937,292.6896057128906,296.27325439453125,301.2657775878906,296.2569885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424463601783e-05,4.3957839012146,1.0,0.0,0.0,298.59375,410.0,67.30412292480469,0.0,13466.107421875,1.0,291.6571044921875,293.0505676269531,292.55224609375,292.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3070442676544189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173520,301.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,0.5319132208824158,301.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,0.56013023853302,301.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,0.4137102961540222,301.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,0.56013023853302,301.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2558288574219,0.9990000128746032,1.0,2.65701675415039,296.25604248046875,284.95001220703125,296.2738647460937,292.6896057128906,296.27325439453125,301.2657775878906,296.2569885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424463601783e-05,4.3957839012146,1.0,0.0,0.0,298.59375,410.0,67.30412292480469,0.0,13466.107421875,1.0,291.6571044921875,293.0505676269531,292.55224609375,292.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3070442676544189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173580,301.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,0.5319133996963501,301.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,0.5601304173469543,301.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,0.4137104153633117,301.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,0.5601304173469543,301.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,2.657017469406128,296.298095703125,284.95001220703125,296.3144836425781,292.680908203125,296.3140563964844,301.2912902832031,296.2989807128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.679450988769531,2.597421917016618e-05,4.39577579498291,1.0,0.0,0.0,298.5929870605469,410.0,62.34914779663086,0.0,13466.111328125,1.0,291.65673828125,293.05047607421875,292.5675964355469,292.5636291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3082466721534729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173640,301.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,0.5319133996963501,301.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,0.5601304173469543,301.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,0.4137104153633117,301.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,0.5601304173469543,301.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.29791259765625,0.9990000128746032,1.0,2.657017469406128,296.298095703125,284.95001220703125,296.3144836425781,292.680908203125,296.3140563964844,301.2912902832031,296.2989807128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.679450988769531,2.597421917016618e-05,4.39577579498291,1.0,0.0,0.0,298.5929870605469,410.0,62.34914779663086,0.0,13466.111328125,1.0,291.65673828125,293.05047607421875,292.5675964355469,292.5636291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3082466721534729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173700,301.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3177795410156,0.9990000128746032,1.0,0.5319134593009949,301.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3177795410156,0.9990000128746032,1.0,0.5601304769515991,301.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3177795410156,0.9990000128746032,1.0,0.4137104749679565,301.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3177795410156,0.9990000128746032,1.0,0.5601304769515991,301.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3177795410156,0.9990000128746032,1.0,2.657017946243286,296.3179626464844,284.95001220703125,296.33367919921875,292.67547607421875,296.3332824707031,301.3039855957031,296.3188171386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478168487549,5.679451942443848,2.597420461825095e-05,4.395771503448486,1.0,0.0,0.0,298.5926208496094,410.0,59.94415283203125,0.0,13466.11328125,1.0,291.65655517578125,293.0504150390625,292.5741882324219,292.57061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3088092803955078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173760,301.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3367614746094,0.9990000128746032,1.0,0.5319135785102844,301.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3367614746094,0.9990000128746032,1.0,0.5601305961608887,301.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3367614746094,0.9990000128746032,1.0,0.4137105345726013,301.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3367614746094,0.9990000128746032,1.0,0.5601305961608887,301.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3367614746094,0.9990000128746032,1.0,2.6570184230804443,296.3369140625,284.95001220703125,296.3521423339844,292.6693420410156,296.3516540527344,301.3166198730469,296.3377380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478645324707,5.679452896118164,2.5974191885325126e-05,4.395767688751221,1.0,0.0,0.0,298.5922546386719,410.0,57.70716094970703,0.0,13466.1142578125,1.0,291.6563415527344,293.0503845214844,292.5798034667969,292.57666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3093389272689819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173820,301.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,0.531913697719574,301.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,0.560130774974823,301.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,0.4137106537818908,301.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,0.560130774974823,301.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,2.6570191383361816,296.3729553222656,284.95001220703125,296.3870849609375,292.6551818847656,296.3866882324219,301.3417663574219,296.37371826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.0,0.0,298.5915832519531,410.0,53.65711212158203,0.0,13466.1171875,1.0,291.6559753417969,293.05029296875,292.5888366699219,292.58648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3103282451629638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173880,301.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,0.531913697719574,301.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,0.560130774974823,301.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,0.4137106537818908,301.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,0.560130774974823,301.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.372802734375,0.9990000128746032,1.0,2.6570191383361816,296.3729553222656,284.95001220703125,296.3870849609375,292.6551818847656,296.3866882324219,301.3417663574219,296.37371826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.0,0.0,298.5915832519531,410.0,53.65711212158203,0.0,13466.1171875,1.0,291.6559753417969,293.05029296875,292.5888366699219,292.58648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3103282451629638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18173940,301.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,0.5319138765335083,301.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,0.5601308941841125,301.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,0.4137107729911804,301.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,0.5601308941841125,301.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,2.657019853591919,296.4064636230469,284.95001220703125,296.4197082519531,292.6387023925781,296.41925048828125,301.36669921875,296.4071655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,1.0,0.0,0.0,298.5909423828125,410.0,50.00428771972656,0.0,13466.1201171875,1.0,291.6556091308594,293.0502319335937,292.5948181152344,292.5932312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3112223446369171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174000,301.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,0.5319138765335083,301.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,0.5601308941841125,301.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,0.4137107729911804,301.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,0.5601308941841125,301.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.40631103515625,0.9990000128746032,1.0,2.657019853591919,296.4064636230469,284.95001220703125,296.4197082519531,292.6387023925781,296.41925048828125,301.36669921875,296.4071655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,1.0,0.0,0.0,298.5909423828125,410.0,50.00428771972656,0.0,13466.1201171875,1.0,291.6556091308594,293.0502319335937,292.5948181152344,292.5932312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3112223446369171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174060,301.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,0.5319139957427979,301.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,0.5601310133934021,301.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,0.4137108623981476,301.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,0.5601310133934021,301.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,2.657020568847656,296.4379272460937,284.95001220703125,296.4502258300781,292.62017822265625,296.4499206542969,301.3914794921875,296.4385986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457187652588,2.5974124582717195e-05,4.39574670791626,1.0,0.0,0.0,298.59033203125,410.0,46.75605773925781,0.0,13466.123046875,1.0,291.6552124023437,293.0501403808594,292.5980834960937,292.5972595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3120372593402862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174120,301.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,0.5319139957427979,301.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,0.5601310133934021,301.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,0.4137108623981476,301.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,0.5601310133934021,301.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.43780517578125,0.9990000128746032,1.0,2.657020568847656,296.4379272460937,284.95001220703125,296.4502258300781,292.62017822265625,296.4499206542969,301.3914794921875,296.4385986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457187652588,2.5974124582717195e-05,4.39574670791626,1.0,0.0,0.0,298.59033203125,410.0,46.75605773925781,0.0,13466.123046875,1.0,291.6552124023437,293.0501403808594,292.5980834960937,292.5972595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3120372593402862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174180,301.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,0.5319141149520874,301.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,0.5601311922073364,301.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,0.4137109816074371,301.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,0.5601311922073364,301.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,2.6570210456848145,296.4673767089844,284.95001220703125,296.47900390625,292.59991455078125,296.4786376953125,301.4161071777344,296.468017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410457383376e-05,4.395740509033203,1.0,0.0,0.0,298.5897827148437,410.0,43.91685485839844,0.0,13466.1259765625,1.0,291.65484619140625,293.050048828125,292.5984191894531,292.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3127707540988922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174240,301.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,0.5319141149520874,301.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,0.5601311922073364,301.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,0.4137109816074371,301.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,0.5601311922073364,301.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4672546386719,0.9990000128746032,1.0,2.6570210456848145,296.4673767089844,284.95001220703125,296.47900390625,292.59991455078125,296.4786376953125,301.4161071777344,296.468017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410457383376e-05,4.395740509033203,1.0,0.0,0.0,298.5897827148437,410.0,43.91685485839844,0.0,13466.1259765625,1.0,291.65484619140625,293.050048828125,292.5984191894531,292.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3127707540988922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174300,301.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815368652344,0.9990000128746032,1.0,0.5319141745567322,301.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815368652344,0.9990000128746032,1.0,0.5601312518119812,301.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815368652344,0.9990000128746032,1.0,0.4137110114097595,301.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815368652344,0.9990000128746032,1.0,0.5601312518119812,301.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4815368652344,0.9990000128746032,1.0,2.6570215225219727,296.4816589355469,284.95001220703125,296.49285888671875,292.5892333984375,296.4925842285156,301.42840576171875,296.4822692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679485321044922,5.679459095001221,2.597409547888674e-05,4.395737648010254,1.0,0.0,0.0,298.5895080566406,410.0,42.6327018737793,0.0,13466.126953125,1.0,291.6546325683594,293.0500183105469,292.59783935546875,292.5980834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3131173253059387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174360,301.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,0.531914234161377,301.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,0.560131311416626,301.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,0.4137110710144043,301.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,0.560131311416626,301.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,2.657021760940552,296.4953918457031,284.95001220703125,296.50634765625,292.5782165527344,296.50604248046875,301.440673828125,296.4960021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948579788208,5.679460048675537,2.597408638393972e-05,4.3957343101501465,1.0,0.0,0.0,298.5892333984375,410.0,41.4622688293457,0.0,13466.1279296875,1.0,291.6544494628906,293.04998779296875,292.5964050292969,292.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3134419322013855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174420,301.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,0.5319143533706665,301.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,0.5601314306259155,301.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,0.4137111604213714,301.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,0.5601314306259155,301.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,2.65702223777771,296.5220947265625,284.95001220703125,296.5325622558594,292.5553283691406,296.5322570800781,301.4651794433594,296.52264404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395728588104248,1.0,0.0,0.0,298.5887145996094,410.0,39.50456237792969,0.0,13466.130859375,1.0,291.6540832519531,293.0498962402344,292.5917358398437,292.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3140493035316467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174480,301.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,0.5319143533706665,301.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,0.5601314306259155,301.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,0.4137111604213714,301.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,0.5601314306259155,301.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.52197265625,0.9990000128746032,1.0,2.65702223777771,296.5220947265625,284.95001220703125,296.5325622558594,292.5553283691406,296.5322570800781,301.4651794433594,296.52264404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395728588104248,1.0,0.0,0.0,298.5887145996094,410.0,39.50456237792969,0.0,13466.130859375,1.0,291.6540832519531,293.0498962402344,292.5917358398437,292.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3140493035316467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174540,301.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,0.531914472579956,301.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,0.5601315498352051,301.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,0.4137112498283386,301.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,0.5601315498352051,301.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,2.657022953033448,296.5478820800781,284.95001220703125,296.5579528808594,292.53155517578125,296.55767822265625,301.4896850585937,296.5484313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488182067871,5.679462432861328,2.597404818516225e-05,4.39572286605835,1.0,0.0,0.0,298.5881652832031,410.0,37.96906661987305,0.0,13466.1328125,1.0,291.6536865234375,293.0498046875,292.5848693847656,292.586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3146077692508697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174600,301.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,0.531914472579956,301.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,0.5601315498352051,301.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,0.4137112498283386,301.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,0.5601315498352051,301.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5477600097656,0.9990000128746032,1.0,2.657022953033448,296.5478820800781,284.95001220703125,296.5579528808594,292.53155517578125,296.55767822265625,301.4896850585937,296.5484313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488182067871,5.679462432861328,2.597404818516225e-05,4.39572286605835,1.0,0.0,0.0,298.5881652832031,410.0,37.96906661987305,0.0,13466.1328125,1.0,291.6536865234375,293.0498046875,292.5848693847656,292.586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3146077692508697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174660,301.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,0.5319145917892456,301.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,0.5601316690444946,301.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,0.4137113392353058,301.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,0.5601316690444946,301.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,2.657023429870605,296.57305908203125,284.95001220703125,296.58282470703125,292.5071716308594,296.58258056640625,301.5142517089844,296.5736083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489612579346,5.679463863372803,2.597402999526821e-05,4.395717144012451,1.0,0.0,0.0,298.587646484375,410.0,36.82997894287109,0.0,13466.134765625,1.0,291.6533203125,293.0497436523437,292.57598876953125,292.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.315126359462738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174720,301.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,0.5319145917892456,301.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,0.5601316690444946,301.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,0.4137113392353058,301.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,0.5601316690444946,301.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.57293701171875,0.9990000128746032,1.0,2.657023429870605,296.57305908203125,284.95001220703125,296.58282470703125,292.5071716308594,296.58258056640625,301.5142517089844,296.5736083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489612579346,5.679463863372803,2.597402999526821e-05,4.395717144012451,1.0,0.0,0.0,298.587646484375,410.0,36.82997894287109,0.0,13466.134765625,1.0,291.6533203125,293.0497436523437,292.57598876953125,292.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.315126359462738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174780,301.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.5319147109985352,301.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.5601317882537842,301.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.4137114286422729,301.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.5601317882537842,301.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,2.6570241451263428,296.597900390625,284.95001220703125,296.60748291015625,292.48248291015625,296.6072692871094,301.5389404296875,296.59844970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597400998638477e-05,4.3957109451293945,1.0,0.0,0.0,298.58709716796875,410.0,36.07448959350586,0.0,13466.1376953125,1.0,291.6529235839844,293.0496520996094,292.5653686523437,292.56817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3156144917011261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174840,301.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.5319147109985352,301.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.5601317882537842,301.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.4137114286422729,301.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,0.5601317882537842,301.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5978088378906,0.9990000128746032,1.0,2.6570241451263428,296.597900390625,284.95001220703125,296.60748291015625,292.48248291015625,296.6072692871094,301.5389404296875,296.59844970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597400998638477e-05,4.3957109451293945,1.0,0.0,0.0,298.58709716796875,410.0,36.07448959350586,0.0,13466.1376953125,1.0,291.6529235839844,293.0496520996094,292.5653686523437,292.56817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3156144917011261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18174900,301.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6101989746094,0.9990000128746032,1.0,0.5319147706031799,301.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6101989746094,0.9990000128746032,1.0,0.560131847858429,301.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6101989746094,0.9990000128746032,1.0,0.4137114882469177,301.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6101989746094,0.9990000128746032,1.0,0.560131847858429,301.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6101989746094,0.9990000128746032,1.0,2.657024383544922,296.6102905273437,284.95001220703125,296.6198425292969,292.4700927734375,296.61962890625,301.55133056640625,296.61083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465770721436,2.597400089143776e-05,4.395707607269287,1.0,0.0,0.0,298.5867919921875,410.0,35.878753662109375,0.0,13466.138671875,1.0,291.6527404785156,293.04962158203125,292.5593566894531,292.5623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3158484101295471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
