time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174960,301.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62261962890625,0.9990000128746032,1.0,0.5319148302078247,301.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.62261962890625,0.9990000128746032,1.0,0.5601319670677185,301.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.62261962890625,0.9990000128746032,1.0,0.4137115478515625,301.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.62261962890625,0.9990000128746032,1.0,0.5601319670677185,301.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.62261962890625,0.9990000128746032,1.0,2.65702486038208,296.6227111816406,284.95001220703125,296.6322631835937,292.4577331542969,296.6320495605469,301.56378173828125,296.6232604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466247558594,2.5973989977501333e-05,4.395704746246338,1.0,0.0,0.0,298.5865173339844,410.0,35.750118255615234,0.0,13466.140625,1.0,291.6525573730469,293.049560546875,292.5531005859375,292.55633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3160796165466308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175020,301.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,0.531915009021759,301.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,0.5601320862770081,301.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,0.413711667060852,301.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,0.5601320862770081,301.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,2.6570255756378174,296.6479187011719,284.95001220703125,296.6574401855469,292.4331970214844,296.6573181152344,301.5889587402344,296.6484680175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697593688965,1.0,0.0,0.0,298.5858764648437,410.0,35.89101791381836,0.0,13466.1435546875,1.0,291.65216064453125,293.04949951171875,292.53924560546875,292.5428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3165312707424164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175080,301.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,0.531915009021759,301.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,0.5601320862770081,301.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,0.413711667060852,301.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,0.5601320862770081,301.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6478271484375,0.9990000128746032,1.0,2.6570255756378174,296.6479187011719,284.95001220703125,296.6574401855469,292.4331970214844,296.6573181152344,301.5889587402344,296.6484680175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697593688965,1.0,0.0,0.0,298.5858764648437,410.0,35.89101791381836,0.0,13466.1435546875,1.0,291.65216064453125,293.04949951171875,292.53924560546875,292.5428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3165312707424164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175140,301.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,0.5319151282310486,301.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,0.5601322650909424,301.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,0.4137117862701416,301.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,0.5601322650909424,301.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,2.6570262908935547,296.6737060546875,284.95001220703125,296.6833190917969,292.4091491699219,296.6832580566406,301.6144104003906,296.6742553710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597394268377684e-05,4.395689964294434,1.0,0.0,0.0,298.5851745605469,410.0,36.40336990356445,0.0,13466.146484375,1.0,291.6517944335937,293.0494079589844,292.5243530273437,292.5282592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3169806599617004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175200,301.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,0.5319151282310486,301.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,0.5601322650909424,301.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,0.4137117862701416,301.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,0.5601322650909424,301.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.673583984375,0.9990000128746032,1.0,2.6570262908935547,296.6737060546875,284.95001220703125,296.6833190917969,292.4091491699219,296.6832580566406,301.6144104003906,296.6742553710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597394268377684e-05,4.395689964294434,1.0,0.0,0.0,298.5851745605469,410.0,36.40336990356445,0.0,13466.146484375,1.0,291.6517944335937,293.0494079589844,292.5243530273437,292.5282592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3169806599617004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175260,301.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,0.5319153070449829,301.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,0.5601324439048767,301.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,0.4137119054794311,301.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,0.5601324439048767,301.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,2.657027006149292,296.7003479003906,284.95001220703125,296.71026611328125,292.3858947753906,296.7101745605469,301.6402587890625,296.7008972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471015930176,2.5973915398935787e-05,4.395681381225586,1.0,0.0,0.0,298.5844116210937,410.0,37.32294464111328,0.0,13466.1494140625,1.0,291.65142822265625,293.0493469238281,292.508544921875,292.5127258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3174351155757904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175320,301.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,0.5319153070449829,301.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,0.5601324439048767,301.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,0.4137119054794311,301.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,0.5601324439048767,301.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7002258300781,0.9990000128746032,1.0,2.657027006149292,296.7003479003906,284.95001220703125,296.71026611328125,292.3858947753906,296.7101745605469,301.6402587890625,296.7008972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471015930176,2.5973915398935787e-05,4.395681381225586,1.0,0.0,0.0,298.5844116210937,410.0,37.32294464111328,0.0,13466.1494140625,1.0,291.65142822265625,293.0493469238281,292.508544921875,292.5127258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3174351155757904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175380,301.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,0.5319154858589172,301.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,0.560132622718811,301.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,0.4137120544910431,301.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,0.560132622718811,301.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,2.6570279598236084,296.72821044921875,284.95001220703125,296.738525390625,292.3636779785156,296.73846435546875,301.6665344238281,296.72882080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388629510533e-05,4.39567232131958,1.0,0.0,0.0,298.58355712890625,410.0,38.71620178222656,0.0,13466.1533203125,1.0,291.6510314941406,293.0492553710937,292.4920349121094,292.4964294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3179049789905548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175440,301.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,0.5319154858589172,301.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,0.560132622718811,301.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,0.4137120544910431,301.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,0.560132622718811,301.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.72808837890625,0.9990000128746032,1.0,2.6570279598236084,296.72821044921875,284.95001220703125,296.738525390625,292.3636779785156,296.73846435546875,301.6665344238281,296.72882080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388629510533e-05,4.39567232131958,1.0,0.0,0.0,298.58355712890625,410.0,38.71620178222656,0.0,13466.1533203125,1.0,291.6510314941406,293.0492553710937,292.4920349121094,292.4964294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3179049789905548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175500,301.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,0.5319156050682068,301.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,0.5601327419281006,301.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,0.4137121438980102,301.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,0.5601327419281006,301.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,2.6570286750793457,296.7425842285156,284.95001220703125,296.7532653808594,292.35302734375,296.7530822753906,301.6798400878906,296.7431945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500102996826,5.679474353790283,2.59738699242007e-05,4.39566707611084,1.0,0.0,0.0,298.5830993652344,410.0,39.54960250854492,0.0,13466.1552734375,1.0,291.6508483886719,293.0492248535156,292.483642578125,292.48809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3181461691856384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175560,301.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.75732421875,0.9990000128746032,1.0,0.5319157242774963,301.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.75732421875,0.9990000128746032,1.0,0.5601328611373901,301.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.75732421875,0.9990000128746032,1.0,0.4137122333049774,301.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.75732421875,0.9990000128746032,1.0,0.5601328611373901,301.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.75732421875,0.9990000128746032,1.0,2.657029151916504,296.7574462890625,284.95001220703125,296.7684631347656,292.3427734375,296.76824951171875,301.6932983398437,296.7580871582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501533508301,5.6794753074646,2.5973851734306663e-05,4.3956618309021,1.0,0.0,0.0,298.58258056640625,410.0,40.59694290161133,0.0,13466.158203125,1.0,291.6506652832031,293.0491638183594,292.47509765625,292.4796142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3183954358100891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175620,301.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,0.5319159626960754,301.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,0.5601330995559692,301.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,0.4137124121189117,301.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,0.5601330995559692,301.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,2.6570303440093994,296.788818359375,284.95001220703125,296.8003234863281,292.3234558105469,296.8002319335937,301.7209167480469,296.7894897460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503917694092,5.679477691650391,2.597381353552919e-05,4.3956499099731445,1.0,0.0,0.0,298.5815124511719,410.0,42.94038772583008,0.0,13466.1630859375,1.0,291.6502685546875,293.0491027832031,292.4578857421875,292.46246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3189256191253662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175680,301.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,0.5319159626960754,301.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,0.5601330995559692,301.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,0.4137124121189117,301.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,0.5601330995559692,301.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7886962890625,0.9990000128746032,1.0,2.6570303440093994,296.788818359375,284.95001220703125,296.8003234863281,292.3234558105469,296.8002319335937,301.7209167480469,296.7894897460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503917694092,5.679477691650391,2.597381353552919e-05,4.3956499099731445,1.0,0.0,0.0,298.5815124511719,410.0,42.94038772583008,0.0,13466.1630859375,1.0,291.6502685546875,293.0491027832031,292.4578857421875,292.46246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3189256191253662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175740,301.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,0.5319162011146545,301.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,0.5601333975791931,301.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,0.4137126207351684,301.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,0.5601333975791931,301.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,2.657031774520874,296.822021484375,284.95001220703125,296.83447265625,292.30596923828125,296.8341979980469,301.74932861328125,296.82275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.67948055267334,2.5973771698772907e-05,4.395636558532715,1.0,0.0,0.0,298.5802917480469,410.0,45.61306381225586,0.0,13466.16796875,1.0,291.64990234375,293.04901123046875,292.44061279296875,292.4452209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3194939792156219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175800,301.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,0.5319162011146545,301.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,0.5601333975791931,301.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,0.4137126207351684,301.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,0.5601333975791931,301.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218994140625,0.9990000128746032,1.0,2.657031774520874,296.822021484375,284.95001220703125,296.83447265625,292.30596923828125,296.8341979980469,301.74932861328125,296.82275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.67948055267334,2.5973771698772907e-05,4.395636558532715,1.0,0.0,0.0,298.5802917480469,410.0,45.61306381225586,0.0,13466.16796875,1.0,291.64990234375,293.04901123046875,292.44061279296875,292.4452209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3194939792156219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175860,301.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,0.5319165587425232,301.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,0.5601337552070618,301.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,0.4137128591537475,301.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,0.5601337552070618,301.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,2.6570332050323486,296.8580627441406,284.95001220703125,296.8711853027344,292.2906188964844,296.87109375,301.7786560058594,296.8588256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.679483890533447,2.597372258605901e-05,4.395621299743652,1.0,0.0,0.0,298.5788879394531,410.0,48.81494140625,0.0,13466.1748046875,1.0,291.6495056152344,293.0489501953125,292.4236145019531,292.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3201228380203247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175920,301.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,0.5319165587425232,301.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,0.5601337552070618,301.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,0.4137128591537475,301.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,0.5601337552070618,301.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.85791015625,0.9990000128746032,1.0,2.6570332050323486,296.8580627441406,284.95001220703125,296.8711853027344,292.2906188964844,296.87109375,301.7786560058594,296.8588256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.679483890533447,2.597372258605901e-05,4.395621299743652,1.0,0.0,0.0,298.5788879394531,410.0,48.81494140625,0.0,13466.1748046875,1.0,291.6495056152344,293.0489501953125,292.4236145019531,292.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3201228380203247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18175980,301.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,0.5319168567657471,301.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,0.5601341128349304,301.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,0.413713127374649,301.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,0.5601341128349304,301.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,2.6570348739624023,296.8965148925781,284.95001220703125,296.9107971191406,292.2776184082031,296.9105224609375,301.8087158203125,296.8973388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604610443115,1.0,0.0,0.0,298.5773620605469,410.0,52.37782669067383,0.0,13466.181640625,1.0,291.6491394042969,293.0488586425781,292.4070129394531,292.4114685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3208072781562805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176040,301.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,0.5319168567657471,301.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,0.5601341128349304,301.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,0.413713127374649,301.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,0.5601341128349304,301.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8963317871094,0.9990000128746032,1.0,2.6570348739624023,296.8965148925781,284.95001220703125,296.9107971191406,292.2776184082031,296.9105224609375,301.8087158203125,296.8973388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604610443115,1.0,0.0,0.0,298.5773620605469,410.0,52.37782669067383,0.0,13466.181640625,1.0,291.6491394042969,293.0488586425781,292.4070129394531,292.4114685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3208072781562805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176100,301.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9165954589844,0.9990000128746032,1.0,0.5319170951843262,301.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9165954589844,0.9990000128746032,1.0,0.5601342916488647,301.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9165954589844,0.9990000128746032,1.0,0.413713276386261,301.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9165954589844,0.9990000128746032,1.0,0.5601342916488647,301.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9165954589844,0.9990000128746032,1.0,2.6570358276367188,296.9167785644531,284.95001220703125,296.9317626953125,292.2720947265625,296.9313659667969,301.8240051269531,296.91766357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363891254645e-05,4.395595073699951,1.0,0.0,0.0,298.5765075683594,410.0,54.42871856689453,0.0,13466.185546875,1.0,291.6489562988281,293.048828125,292.39892578125,292.4032592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3211718797683716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176160,301.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9379272460937,0.9990000128746032,1.0,0.5319172739982605,301.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9379272460937,0.9990000128746032,1.0,0.5601344704627991,301.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9379272460937,0.9990000128746032,1.0,0.4137134253978729,301.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9379272460937,0.9990000128746032,1.0,0.5601344704627991,301.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9379272460937,0.9990000128746032,1.0,2.657036781311035,296.9381103515625,284.95001220703125,296.9535827636719,292.26727294921875,296.95330810546875,301.8396301269531,296.93902587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.5973606170737185e-05,4.395585060119629,1.0,0.0,0.0,298.5756225585937,410.0,56.58740615844727,0.0,13466.189453125,1.0,291.64874267578125,293.0487976074219,292.3910827636719,292.39532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3215625286102295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176220,301.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,0.5319176912307739,301.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,0.5601349472999573,302.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,0.4137137830257416,301.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,0.5601349472999573,301.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,2.657039165496826,296.9833679199219,284.95001220703125,296.9998779296875,292.25982666015625,296.9997253417969,301.87158203125,296.984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353704913985e-05,4.39556360244751,1.0,0.0,0.0,298.5736389160156,410.0,61.00594329833984,0.0,13466.1982421875,1.0,291.6483764648437,293.0487365722656,292.376220703125,292.3802185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3224107921123504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176280,301.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,0.5319176912307739,301.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,0.5601349472999573,302.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,0.4137137830257416,301.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,0.5601349472999573,301.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9831848144531,0.9990000128746032,1.0,2.657039165496826,296.9833679199219,284.95001220703125,296.9998779296875,292.25982666015625,296.9997253417969,301.87158203125,296.984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353704913985e-05,4.39556360244751,1.0,0.0,0.0,298.5736389160156,410.0,61.00594329833984,0.0,13466.1982421875,1.0,291.6483764648437,293.0487365722656,292.376220703125,292.3802185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3224107921123504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176340,301.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,0.5319182276725769,302.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,0.5601354837417603,302.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,0.4137141704559326,301.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,0.5601354837417603,301.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,2.657041549682617,297.03192138671875,284.95001220703125,297.04998779296875,292.2555236816406,297.0495910644531,301.90386962890625,297.0329895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.5973458832595497e-05,4.395539283752441,1.0,0.0,0.0,298.5714416503906,410.0,65.7254638671875,0.0,13466.2080078125,1.0,291.64801025390625,293.04864501953125,292.3624572753906,292.3661499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3233427405357361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176400,301.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,0.5319182276725769,302.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,0.5601354837417603,302.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,0.4137141704559326,301.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,0.5601354837417603,301.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.03173828125,0.9990000128746032,1.0,2.657041549682617,297.03192138671875,284.95001220703125,297.04998779296875,292.2555236816406,297.0495910644531,301.90386962890625,297.0329895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.5973458832595497e-05,4.395539283752441,1.0,0.0,0.0,298.5714416503906,410.0,65.7254638671875,0.0,13466.2080078125,1.0,291.64801025390625,293.04864501953125,292.3624572753906,292.3661499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3233427405357361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176460,301.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,0.5319187641143799,302.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,0.560136079788208,302.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,0.413714587688446,301.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,0.560136079788208,301.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,2.6570444107055664,297.08306884765625,284.95001220703125,297.1021423339844,292.2542724609375,297.1016540527344,301.93365478515625,297.0841979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973369702114724e-05,4.395512104034424,1.0,0.0,0.0,298.56890869140625,410.0,69.7489242553711,0.0,13466.2197265625,1.0,291.6476135253906,293.048583984375,292.3500671386719,292.3533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3243565261363983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176520,301.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,0.5319187641143799,302.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,0.560136079788208,302.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,0.413714587688446,301.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,0.560136079788208,301.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0828552246094,0.9990000128746032,1.0,2.6570444107055664,297.08306884765625,284.95001220703125,297.1021423339844,292.2542724609375,297.1016540527344,301.93365478515625,297.0841979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973369702114724e-05,4.395512104034424,1.0,0.0,0.0,298.56890869140625,410.0,69.7489242553711,0.0,13466.2197265625,1.0,291.6476135253906,293.048583984375,292.3500671386719,292.3533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3243565261363983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176580,302.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,0.5319194197654724,302.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,0.5601367354393005,302.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,0.4137150943279266,301.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,0.5601367354393005,301.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,2.6570475101470947,297.1349182128906,284.95001220703125,297.1543884277344,292.2557678222656,297.1539001464844,301.9600524902344,297.1360168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.5973267838708125e-05,4.395479679107666,1.0,0.0,0.0,298.5660095214844,410.0,71.76193237304688,0.0,13466.232421875,1.0,291.6472473144531,293.0484924316406,292.3393249511719,292.3422241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3254302442073822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176640,302.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,0.5319194197654724,302.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,0.5601367354393005,302.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,0.4137150943279266,301.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,0.5601367354393005,301.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347045898437,0.9990000128746032,1.0,2.6570475101470947,297.1349182128906,284.95001220703125,297.1543884277344,292.2557678222656,297.1539001464844,301.9600524902344,297.1360168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.5973267838708125e-05,4.395479679107666,1.0,0.0,0.0,298.5660095214844,410.0,71.76193237304688,0.0,13466.232421875,1.0,291.6472473144531,293.0484924316406,292.3393249511719,292.3422241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3254302442073822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176700,302.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.16070556640625,0.9990000128746032,1.0,0.5319197773933411,302.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.16070556640625,0.9990000128746032,1.0,0.560137152671814,302.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.16070556640625,0.9990000128746032,1.0,0.4137153923511505,301.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.16070556640625,0.9990000128746032,1.0,0.560137152671814,301.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.16070556640625,0.9990000128746032,1.0,2.6570494174957275,297.16094970703125,284.95001220703125,297.1805114746094,292.25750732421875,297.1800231933594,301.9725341796875,297.1620483398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543495178223,5.67951774597168,2.597321145003661e-05,4.3954620361328125,1.0,0.0,0.0,298.5643920898437,410.0,72.38196563720703,0.0,13466.2392578125,1.0,291.64703369140625,293.0484619140625,292.3345642089844,292.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3259807825088501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176760,302.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1867980957031,0.9990000128746032,1.0,0.5319201350212097,302.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1867980957031,0.9990000128746032,1.0,0.5601375102996826,302.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1867980957031,0.9990000128746032,1.0,0.413715660572052,301.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1867980957031,0.9990000128746032,1.0,0.5601375102996826,301.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1867980957031,0.9990000128746032,1.0,2.6570513248443604,297.18701171875,284.95001220703125,297.2066955566406,292.2598571777344,297.2062072753906,301.98468017578125,297.1881408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521560668945,2.597315142338629e-05,4.395443916320801,1.0,0.0,0.0,298.56268310546875,410.0,72.85690307617188,0.0,13466.2470703125,1.0,291.6468505859375,293.0484313964844,292.33013916015625,292.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3265379667282104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176820,302.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,0.5319209694862366,302.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,0.5601384043693542,302.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,0.4137163162231445,301.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,0.5601384043693542,301.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,2.657055377960205,297.2393493652344,284.95001220703125,297.2591552734375,292.2663879394531,297.2586669921875,302.008056640625,297.240478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.5973022275138646e-05,4.3954033851623535,1.0,0.0,0.0,298.5590209960937,410.0,73.44840240478516,0.0,13466.263671875,1.0,291.646484375,293.0483703613281,292.3228759765625,292.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3276765346527099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176880,302.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,0.5319209694862366,302.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,0.5601384043693542,302.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,0.4137163162231445,301.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,0.5601384043693542,301.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2391357421875,0.9990000128746032,1.0,2.657055377960205,297.2393493652344,284.95001220703125,297.2591552734375,292.2663879394531,297.2586669921875,302.008056640625,297.240478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.5973022275138646e-05,4.3954033851623535,1.0,0.0,0.0,298.5590209960937,410.0,73.44840240478516,0.0,13466.263671875,1.0,291.646484375,293.0483703613281,292.3228759765625,292.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3276765346527099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18176940,302.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,0.5319218635559082,302.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,0.5601393580436707,302.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,0.4137170016765594,301.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,0.5601393580436707,301.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,2.657059907913208,297.2918701171875,284.95001220703125,297.311767578125,292.2752685546875,297.311279296875,302.0307312011719,297.2929992675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.0,0.0,298.5549621582031,410.0,73.83958435058594,0.0,13466.2822265625,1.0,291.6460876464844,293.0482788085937,292.317626953125,292.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3288420438766479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177000,302.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,0.5319218635559082,302.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,0.5601393580436707,302.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,0.4137170016765594,301.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,0.5601393580436707,301.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2916564941406,0.9990000128746032,1.0,2.657059907913208,297.2918701171875,284.95001220703125,297.311767578125,292.2752685546875,297.311279296875,302.0307312011719,297.2929992675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.0,0.0,298.5549621582031,410.0,73.83958435058594,0.0,13466.2822265625,1.0,291.6460876464844,293.0482788085937,292.317626953125,292.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3288420438766479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
