time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177060,302.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,0.5319228768348694,302.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,0.5601403713226318,302.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,0.4137177765369415,301.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,0.5601403713226318,301.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,2.657064914703369,297.3445739746094,284.95001220703125,297.3645324707031,292.2863464355469,297.3640441894531,302.0530090332031,297.345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.0,0.0,298.5505676269531,410.0,74.16426849365234,0.0,13466.3017578125,1.0,291.6457214355469,293.0482177734375,292.3140869140625,292.31512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3300302028656006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177120,302.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,0.5319228768348694,302.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,0.5601403713226318,302.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,0.4137177765369415,301.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,0.5601403713226318,301.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3443298339844,0.9990000128746032,1.0,2.657064914703369,297.3445739746094,284.95001220703125,297.3645324707031,292.2863464355469,297.3640441894531,302.0530090332031,297.345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.0,0.0,298.5505676269531,410.0,74.16426849365234,0.0,13466.3017578125,1.0,291.6457214355469,293.0482177734375,292.3140869140625,292.31512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3300302028656006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177180,302.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,0.5319238901138306,302.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,0.5601415038108826,302.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,0.4137186110019684,301.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,0.5601415038108826,301.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,2.6570701599121094,297.3974609375,284.95001220703125,297.41754150390625,292.2994689941406,297.41705322265625,302.0750732421875,297.39862060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679560661315918,2.5972558432840746e-05,4.395259380340576,1.0,0.0,0.0,298.5458374023437,410.0,74.46723937988281,0.0,13466.3232421875,1.0,291.64532470703125,293.04815673828125,292.3125305175781,292.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3312437832355499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177240,302.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,0.5319238901138306,302.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,0.5601415038108826,302.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,0.4137186110019684,301.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,0.5601415038108826,301.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3972473144531,0.9990000128746032,1.0,2.6570701599121094,297.3974609375,284.95001220703125,297.41754150390625,292.2994689941406,297.41705322265625,302.0750732421875,297.39862060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679560661315918,2.5972558432840746e-05,4.395259380340576,1.0,0.0,0.0,298.5458374023437,410.0,74.46723937988281,0.0,13466.3232421875,1.0,291.64532470703125,293.04815673828125,292.3125305175781,292.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3312437832355499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177300,302.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.5319244861602783,302.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.5601420998573303,302.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.4137190282344818,301.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,0.5601420998573303,301.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4237670898437,0.9990000128746032,1.0,2.6570727825164795,297.42401123046875,284.95001220703125,297.444091796875,292.3067626953125,297.443603515625,302.08612060546875,297.4251403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.0,0.0,298.5433959960937,410.0,74.6211166381836,0.0,13466.333984375,1.0,291.6451416015625,293.0481262207031,292.31231689453125,292.3126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3318580389022827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177360,302.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.45037841796875,0.9990000128746032,1.0,0.5319250226020813,302.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.45037841796875,0.9990000128746032,1.0,0.5601426959037781,302.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.45037841796875,0.9990000128746032,1.0,0.4137194752693176,301.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.45037841796875,0.9990000128746032,1.0,0.5601426959037781,301.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.45037841796875,0.9990000128746032,1.0,2.6570756435394287,297.4505920410156,284.95001220703125,297.4707336425781,292.31451416015625,297.4702453613281,302.09716796875,297.4517517089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572582244873,2.59723819908686e-05,4.395204067230225,1.0,0.0,0.0,298.54083251953125,410.0,74.78524780273438,0.0,13466.345703125,1.0,291.6449584960937,293.048095703125,292.3126525878906,292.3127136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3324795961380005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177420,302.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,0.5319262146949768,302.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,0.5601439476013184,302.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,0.4137203991413116,302.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,0.5601439476013184,301.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,2.6570816040039062,297.5039978027344,284.95001220703125,297.5242004394531,292.33135986328125,297.5237121582031,302.119384765625,297.505126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.0,0.0,298.53546142578125,410.0,75.11701202392578,0.0,13466.369140625,1.0,291.64459228515625,293.04803466796875,292.31494140625,292.3144836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3337444961071014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177480,302.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,0.5319262146949768,302.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,0.5601439476013184,302.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,0.4137203991413116,302.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,0.5601439476013184,301.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037536621094,0.9990000128746032,1.0,2.6570816040039062,297.5039978027344,284.95001220703125,297.5242004394531,292.33135986328125,297.5237121582031,302.119384765625,297.505126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.0,0.0,298.53546142578125,410.0,75.11701202392578,0.0,13466.369140625,1.0,291.64459228515625,293.04803466796875,292.31494140625,292.3144836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3337444961071014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177540,302.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,0.5319274663925171,302.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,0.5601452589035034,302.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,0.4137213826179504,302.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,0.5601452589035034,301.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,2.657087802886963,297.5576171875,284.95001220703125,297.57794189453125,292.3498229980469,297.57745361328125,302.1415710449219,297.55877685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971994546125643e-05,4.395083904266357,1.0,0.0,0.0,298.5298767089844,410.0,75.46870422363281,0.0,13466.39453125,1.0,291.6441955566406,293.0479431152344,292.3189392089844,292.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3350325524806976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177600,302.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,0.5319274663925171,302.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,0.5601452589035034,302.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,0.4137213826179504,302.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,0.5601452589035034,301.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.557373046875,0.9990000128746032,1.0,2.657087802886963,297.5576171875,284.95001220703125,297.57794189453125,292.3498229980469,297.57745361328125,302.1415710449219,297.55877685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971994546125643e-05,4.395083904266357,1.0,0.0,0.0,298.5298767089844,410.0,75.46870422363281,0.0,13466.39453125,1.0,291.6441955566406,293.0479431152344,292.3189392089844,292.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3350325524806976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177660,302.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,0.5319287776947021,302.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,0.5601466298103333,302.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,0.4137223958969116,302.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,0.5601466298103333,301.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,2.6570944786071777,297.611572265625,284.95001220703125,297.6319885253906,292.3697814941406,297.6315002441406,302.1637268066406,297.6127319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.597178718133364e-05,4.39501953125,1.0,0.0,0.0,298.5239562988281,410.0,75.86466217041016,0.0,13466.4208984375,1.0,291.6438293457031,293.0478820800781,292.32489013671875,292.3234558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3363491296768188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177720,302.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,0.5319287776947021,302.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,0.5601466298103333,302.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,0.4137223958969116,302.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,0.5601466298103333,301.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.611328125,0.9990000128746032,1.0,2.6570944786071777,297.611572265625,284.95001220703125,297.6319885253906,292.3697814941406,297.6315002441406,302.1637268066406,297.6127319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.597178718133364e-05,4.39501953125,1.0,0.0,0.0,298.5239562988281,410.0,75.86466217041016,0.0,13466.4208984375,1.0,291.6438293457031,293.0478820800781,292.32489013671875,292.3234558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3363491296768188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177780,302.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,0.531930148601532,302.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,0.5601480603218079,302.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,0.4137234687805176,302.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,0.5601480603218079,301.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,2.657101392745972,297.66583251953125,284.95001220703125,297.6863708496094,292.3910522460937,297.6858825683594,302.1858825683594,297.6669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.5971570721594617e-05,4.394952297210693,1.0,0.0,0.0,298.517822265625,410.0,76.28223419189453,0.0,13466.4482421875,1.0,291.6434326171875,293.0478210449219,292.33258056640625,292.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3376917541027069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177840,302.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,0.531930148601532,302.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,0.5601480603218079,302.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,0.4137234687805176,302.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,0.5601480603218079,301.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.66558837890625,0.9990000128746032,1.0,2.657101392745972,297.66583251953125,284.95001220703125,297.6863708496094,292.3910522460937,297.6858825683594,302.1858825683594,297.6669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.5971570721594617e-05,4.394952297210693,1.0,0.0,0.0,298.517822265625,410.0,76.28223419189453,0.0,13466.4482421875,1.0,291.6434326171875,293.0478210449219,292.33258056640625,292.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3376917541027069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177900,302.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6928100585937,0.9990000128746032,1.0,0.5319308638572693,302.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6928100585937,0.9990000128746032,1.0,0.5601488351821899,302.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6928100585937,0.9990000128746032,1.0,0.4137240052223205,302.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6928100585937,0.9990000128746032,1.0,0.5601488351821899,301.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6928100585937,0.9990000128746032,1.0,2.657104730606079,297.69305419921875,284.95001220703125,297.71368408203125,292.40216064453125,297.7131652832031,302.19696044921875,297.6942138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679633140563965,2.5971461582230404e-05,4.394917964935303,1.0,0.0,0.0,298.51470947265625,410.0,76.50753784179688,0.0,13466.462890625,1.0,291.64324951171875,293.0477905273437,292.3368835449219,292.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.338370144367218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18177960,302.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7201538085937,0.9990000128746032,1.0,0.5319315791130066,302.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7201538085937,0.9990000128746032,1.0,0.5601495504379272,302.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7201538085937,0.9990000128746032,1.0,0.4137245416641235,302.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7201538085937,0.9990000128746032,1.0,0.5601495504379272,301.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7201538085937,0.9990000128746032,1.0,2.6571083068847656,297.72039794921875,284.95001220703125,297.7410888671875,292.4135437011719,297.7405700683594,302.2080383300781,297.7215576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394883155822754,1.0,0.0,0.0,298.5115051269531,410.0,76.75384521484375,0.0,13466.4765625,1.0,291.64306640625,293.0477600097656,292.3417358398437,292.33941650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3390570878982544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178020,302.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5319330096244812,302.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5601511001586914,302.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.4137257039546966,302.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5601511001586914,301.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,2.6571156978607178,297.775390625,284.95001220703125,297.79620361328125,292.43707275390625,297.79571533203125,302.2301940917969,297.7765808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.0,0.0,298.50494384765625,410.0,77.24016571044922,0.0,13466.5068359375,1.0,291.6426696777344,293.0476989746094,292.3529052734375,292.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404549658298492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178080,302.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5319330096244812,302.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5601511001586914,302.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.4137257039546966,302.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5601511001586914,301.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,2.6571156978607178,297.775390625,284.95001220703125,297.79620361328125,292.43707275390625,297.79571533203125,302.2301940917969,297.7765808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.0,0.0,298.50494384765625,410.0,77.24016571044922,0.0,13466.5068359375,1.0,291.6426696777344,293.0476989746094,292.3529052734375,292.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404549658298492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178140,302.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,0.5319344997406006,302.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,0.5601526498794556,302.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,0.4137268662452698,302.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,0.5601526498794556,301.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,2.65712308883667,297.8307800292969,284.95001220703125,297.8517150878906,292.46148681640625,297.8512268066406,302.2523498535156,297.8319702148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088132461068e-05,4.394737720489502,1.0,0.0,0.0,298.4982604980469,410.0,77.7579345703125,0.0,13466.5361328125,1.0,291.6423034667969,293.0476379394531,292.3655700683594,292.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418779969215393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178200,302.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,0.5319344997406006,302.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,0.5601526498794556,302.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,0.4137268662452698,302.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,0.5601526498794556,301.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8305358886719,0.9990000128746032,1.0,2.65712308883667,297.8307800292969,284.95001220703125,297.8517150878906,292.46148681640625,297.8512268066406,302.2523498535156,297.8319702148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088132461068e-05,4.394737720489502,1.0,0.0,0.0,298.4982604980469,410.0,77.7579345703125,0.0,13466.5361328125,1.0,291.6423034667969,293.0476379394531,292.3655700683594,292.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418779969215393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178260,302.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,0.5319361090660095,302.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,0.5601543188095093,302.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,0.4137280583381653,302.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,0.5601543188095093,302.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,2.6571309566497803,297.8865661621094,284.95001220703125,297.9076538085937,292.48663330078125,297.9071655273437,302.2745361328125,297.88775634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.6796875,2.59706357610412e-05,4.3946614265441895,1.0,0.0,0.0,298.49127197265625,410.0,78.3076171875,0.0,13466.5673828125,1.0,291.64190673828125,293.0475769042969,292.3796691894531,292.3760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3433271646499634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178320,302.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,0.5319361090660095,302.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,0.5601543188095093,302.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,0.4137280583381653,302.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,0.5601543188095093,302.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8863220214844,0.9990000128746032,1.0,2.6571309566497803,297.8865661621094,284.95001220703125,297.9076538085937,292.48663330078125,297.9071655273437,302.2745361328125,297.88775634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.6796875,2.59706357610412e-05,4.3946614265441895,1.0,0.0,0.0,298.49127197265625,410.0,78.3076171875,0.0,13466.5673828125,1.0,291.64190673828125,293.0475769042969,292.3796691894531,292.3760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3433271646499634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178380,302.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.917724609375,0.9990000128746032,1.0,0.5319370031356812,302.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.917724609375,0.9990000128746032,1.0,0.5601552724838257,302.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.917724609375,0.9990000128746032,1.0,0.4137287735939026,302.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.917724609375,0.9990000128746032,1.0,0.5601552724838257,302.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.917724609375,0.9990000128746032,1.0,2.657135248184204,297.9179382324219,284.95001220703125,297.9391784667969,292.5009765625,297.9386291503906,302.2869873046875,297.9191589355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722785949707,5.679696559906006,2.597049569885712e-05,4.394617557525635,1.0,0.0,0.0,298.4872741699219,410.0,78.6324691772461,0.0,13466.5859375,1.0,291.6416931152344,293.04754638671875,292.38800048828125,292.3842468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3441470265388489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178440,302.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.94256591796875,0.9990000128746032,1.0,0.5319377183914185,302.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.94256591796875,0.9990000128746032,1.0,0.5601560473442078,302.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.94256591796875,0.9990000128746032,1.0,0.4137293398380279,302.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.94256591796875,0.9990000128746032,1.0,0.5601560473442078,302.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.94256591796875,0.9990000128746032,1.0,2.6571390628814697,297.9428100585937,284.95001220703125,297.96405029296875,292.5123291015625,297.96356201171875,302.2967834472656,297.94403076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597037928353529e-05,4.394581317901611,1.0,0.0,0.0,298.4840087890625,410.0,78.89518737792969,0.0,13466.6005859375,1.0,291.6415405273437,293.0475158691406,292.3951416015625,292.3912048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3448021709918976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178500,302.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9708251953125,0.9990000128746032,1.0,0.5319385528564453,302.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9708251953125,0.9990000128746032,1.0,0.5601568818092346,302.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9708251953125,0.9990000128746032,1.0,0.4137299656867981,302.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9708251953125,0.9990000128746032,1.0,0.5601568818092346,302.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9708251953125,0.9990000128746032,1.0,2.6571431159973145,297.9710693359375,284.95001220703125,297.9924011230469,292.5253601074219,297.99188232421875,302.3078918457031,297.9722900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679712772369385,2.597024831629824e-05,4.394540786743164,1.0,0.0,0.0,298.4802551269531,410.0,79.19589233398438,0.0,13466.6171875,1.0,291.641357421875,293.0474853515625,292.4032287597656,292.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.345547467470169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178560,302.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992370605469,0.9990000128746032,1.0,0.5319393873214722,302.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992370605469,0.9990000128746032,1.0,0.5601577758789062,302.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992370605469,0.9990000128746032,1.0,0.4137306213378906,302.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992370605469,0.9990000128746032,1.0,0.5601577758789062,302.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992370605469,0.9990000128746032,1.0,2.6571474075317383,297.9994812011719,284.95001220703125,298.0209045410156,292.5384826660156,298.0204162597656,302.3190612792969,298.0007019042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721832275391,2.5970113711082377e-05,4.394498825073242,1.0,0.0,0.0,298.4764709472656,410.0,79.52536010742188,0.0,13466.634765625,1.0,291.64117431640625,293.0474548339844,292.4117431640625,292.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3463010489940643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178620,302.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,0.5319411158561707,302.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,0.5601596236228943,302.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,0.413731962442398,302.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,0.5601596236228943,302.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,2.657155990600586,298.05670166015625,284.95001220703125,298.0782775878906,292.5648803710937,298.0777893066406,302.3414001464844,298.05792236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.5969842681661248e-05,4.39441442489624,1.0,0.0,0.0,298.4687805175781,410.0,80.17675018310547,0.0,13466.6689453125,1.0,291.6407775878906,293.0473937988281,292.4295959472656,292.425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3478268086910248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178680,302.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,0.5319411158561707,302.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,0.5601596236228943,302.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,0.413731962442398,302.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,0.5601596236228943,302.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.05645751953125,0.9990000128746032,1.0,2.657155990600586,298.05670166015625,284.95001220703125,298.0782775878906,292.5648803710937,298.0777893066406,302.3414001464844,298.05792236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.5969842681661248e-05,4.39441442489624,1.0,0.0,0.0,298.4687805175781,410.0,80.17675018310547,0.0,13466.6689453125,1.0,291.6407775878906,293.0473937988281,292.4295959472656,292.425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3478268086910248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178740,302.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,0.5319428443908691,302.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,0.5601614117622375,302.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,0.4137333035469055,302.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,0.5601614117622375,302.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,2.6571645736694336,298.11444091796875,284.95001220703125,298.1361999511719,292.5913391113281,298.1357421875,302.3638610839844,298.1156921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596957165224012e-05,4.394330024719238,1.0,0.0,0.0,298.4610290527344,410.0,80.85643768310547,0.0,13466.703125,1.0,291.6404113769531,293.0473327636719,292.4485778808594,292.4437561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3493793308734894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178800,302.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,0.5319428443908691,302.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,0.5601614117622375,302.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,0.4137333035469055,302.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,0.5601614117622375,302.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1142272949219,0.9990000128746032,1.0,2.6571645736694336,298.11444091796875,284.95001220703125,298.1361999511719,292.5913391113281,298.1357421875,302.3638610839844,298.1156921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596957165224012e-05,4.394330024719238,1.0,0.0,0.0,298.4610290527344,410.0,80.85643768310547,0.0,13466.703125,1.0,291.6404113769531,293.0473327636719,292.4485778808594,292.4437561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3493793308734894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178860,302.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,0.5319445133209229,302.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,0.5601631999015808,302.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,0.4137346446514129,302.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,0.5601631999015808,302.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,2.657173156738281,298.1727600097656,284.95001220703125,298.1946716308594,292.6177673339844,298.1942138671875,302.3864440917969,298.17401123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775238037109,2.5969302441808395e-05,4.3942461013793945,1.0,0.0,0.0,298.4533996582031,410.0,81.54560089111328,0.0,13466.73828125,1.0,291.6400146484375,293.0472717285156,292.4684143066406,292.46337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3509558141231537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178920,302.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,0.5319445133209229,302.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,0.5601631999015808,302.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,0.4137346446514129,302.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,0.5601631999015808,302.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1725158691406,0.9990000128746032,1.0,2.657173156738281,298.1727600097656,284.95001220703125,298.1946716308594,292.6177673339844,298.1942138671875,302.3864440917969,298.17401123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775238037109,2.5969302441808395e-05,4.3942461013793945,1.0,0.0,0.0,298.4533996582031,410.0,81.54560089111328,0.0,13466.73828125,1.0,291.6400146484375,293.0472717285156,292.4684143066406,292.46337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3509558141231537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18178980,302.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,0.5319461822509766,302.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,0.5601649880409241,302.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,0.413735955953598,302.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,0.5601649880409241,302.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,2.65718150138855,298.2314758300781,284.95001220703125,298.2536926269531,292.6439514160156,298.253173828125,302.4090881347656,298.2327575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.0,0.0,298.44586181640625,410.0,82.31768035888672,0.0,13466.771484375,1.0,291.6396484375,293.0472412109375,292.4888000488281,292.4835510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.352548748254776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179040,302.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,0.5319461822509766,302.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,0.5601649880409241,302.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,0.413735955953598,302.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,0.5601649880409241,302.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2312316894531,0.9990000128746032,1.0,2.65718150138855,298.2314758300781,284.95001220703125,298.2536926269531,292.6439514160156,298.253173828125,302.4090881347656,298.2327575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.0,0.0,298.44586181640625,410.0,82.31768035888672,0.0,13466.771484375,1.0,291.6396484375,293.0472412109375,292.4888000488281,292.4835510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.352548748254776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179100,302.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2608947753906,0.9990000128746032,1.0,0.5319470167160034,302.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2608947753906,0.9990000128746032,1.0,0.5601658225059509,302.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2608947753906,0.9990000128746032,1.0,0.4137365818023681,302.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2608947753906,0.9990000128746032,1.0,0.5601658225059509,302.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2608947753906,0.9990000128746032,1.0,2.6571855545043945,298.2611389160156,284.95001220703125,298.283447265625,292.6568908691406,298.282958984375,302.42047119140625,298.2624206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.679800987243652,2.596890954009723e-05,4.394124031066895,1.0,0.0,0.0,298.4422607421875,410.0,82.75032043457031,0.0,13466.7880859375,1.0,291.63946533203125,293.0472106933594,292.499267578125,292.4939270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3533553183078766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
