time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,302.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2906799316406,0.9990000128746032,1.0,0.5319477915763855,302.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2906799316406,0.9990000128746032,1.0,0.5601666569709778,302.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2906799316406,0.9990000128746032,1.0,0.4137371778488159,302.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2906799316406,0.9990000128746032,1.0,0.5601666569709778,302.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2906799316406,0.9990000128746032,1.0,2.65718936920166,298.2909240722656,284.95001220703125,298.3133544921875,292.6697082519531,298.31280517578125,302.431884765625,298.2922058105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835319519043,5.6798095703125,2.5968784029828385e-05,4.394084930419922,1.0,0.0,0.0,298.4386901855469,410.0,83.17526245117188,0.0,13466.8037109375,1.0,291.6392517089844,293.04718017578125,292.5098571777344,292.5044250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3541661500930786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179220,302.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.5319493412971497,302.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.5601682662963867,302.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.4137383699417114,302.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.5601682662963867,302.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,2.6571969985961914,298.3509521484375,284.95001220703125,298.3736267089844,292.6949157714844,298.3730773925781,302.4548034667969,298.35223388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.679825305938721,2.596854574221652e-05,4.3940110206604,1.0,0.0,0.0,298.4319152832031,410.0,84.04369354248047,0.0,13466.833984375,1.0,291.6388854980469,293.047119140625,292.5314025878906,292.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3558049499988556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179280,302.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.5319493412971497,302.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.5601682662963867,302.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.4137383699417114,302.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.5601682662963867,302.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,2.6571969985961914,298.3509521484375,284.95001220703125,298.3736267089844,292.6949157714844,298.3730773925781,302.4548034667969,298.35223388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.679825305938721,2.596854574221652e-05,4.3940110206604,1.0,0.0,0.0,298.4319152832031,410.0,84.04369354248047,0.0,13466.833984375,1.0,291.6388854980469,293.047119140625,292.5314025878906,292.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3558049499988556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179340,302.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,0.5319507122039795,302.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,0.5601696968078613,302.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,0.4137394428253174,302.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,0.5601696968078613,302.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,2.6572039127349854,298.41168212890625,284.95001220703125,298.4345703125,292.7193603515625,298.4340515136719,302.4778747558594,298.4129943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832746348809e-05,4.393942832946777,1.0,0.0,0.0,298.4257202148437,410.0,84.93224334716797,0.0,13466.8623046875,1.0,291.63848876953125,293.04705810546875,292.55328369140625,292.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3574661612510681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179400,302.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,0.5319507122039795,302.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,0.5601696968078613,302.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,0.4137394428253174,302.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,0.5601696968078613,302.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.41143798828125,0.9990000128746032,1.0,2.6572039127349854,298.41168212890625,284.95001220703125,298.4345703125,292.7193603515625,298.4340515136719,302.4778747558594,298.4129943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832746348809e-05,4.393942832946777,1.0,0.0,0.0,298.4257202148437,410.0,84.93224334716797,0.0,13466.8623046875,1.0,291.63848876953125,293.04705810546875,292.55328369140625,292.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3574661612510681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179460,302.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,0.5319519639015198,302.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,0.5601710081100464,302.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,0.4137403964996338,302.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,0.5601710081100464,302.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,2.657210111618042,298.4731140136719,284.95001220703125,298.4961853027344,292.7428894042969,298.4957275390625,302.50115966796875,298.47442626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.5968132831621915e-05,4.3938822746276855,1.0,0.0,0.0,298.4201965332031,410.0,85.84879302978516,0.0,13466.88671875,1.0,291.6381225585937,293.0470275878906,292.57537841796875,292.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3591473400592804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179520,302.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,0.5319519639015198,302.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,0.5601710081100464,302.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,0.4137403964996338,302.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,0.5601710081100464,302.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.9990000128746032,1.0,2.657210111618042,298.4731140136719,284.95001220703125,298.4961853027344,292.7428894042969,298.4957275390625,302.50115966796875,298.47442626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.5968132831621915e-05,4.3938822746276855,1.0,0.0,0.0,298.4201965332031,410.0,85.84879302978516,0.0,13466.88671875,1.0,291.6381225585937,293.0470275878906,292.57537841796875,292.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3591473400592804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179580,302.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5124206542969,0.9990000128746032,1.0,0.5319526791572571,302.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5124206542969,0.9990000128746032,1.0,0.5601717829704285,302.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5124206542969,0.9990000128746032,1.0,0.4137409627437591,302.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5124206542969,0.9990000128746032,1.0,0.5601717829704285,302.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5124206542969,0.9990000128746032,1.0,2.6572136878967285,298.5126647949219,284.95001220703125,298.5360107421875,292.75738525390625,298.53546142578125,302.51611328125,298.5140075683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.5968016416300088e-05,4.393846035003662,1.0,0.0,0.0,298.4169006347656,410.0,86.43365478515625,0.0,13466.9013671875,1.0,291.63787841796875,293.0469970703125,292.5895690917969,292.5838317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602309226989746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179640,302.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5348205566406,0.9990000128746032,1.0,0.5319530367851257,302.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5348205566406,0.9990000128746032,1.0,0.5601722002029419,302.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5348205566406,0.9990000128746032,1.0,0.413741260766983,302.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5348205566406,0.9990000128746032,1.0,0.5601722002029419,302.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5348205566406,0.9990000128746032,1.0,2.6572155952453613,298.5350646972656,284.95001220703125,298.5585327148437,292.76531982421875,298.5579528808594,302.5245361328125,298.5364074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679863929748535,2.596795638964977e-05,4.393827438354492,1.0,0.0,0.0,298.4151916503906,410.0,86.80073547363281,0.0,13466.9091796875,1.0,291.63775634765625,293.0469665527344,292.5975341796875,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3608433902263641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179700,302.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.5319535136222839,302.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.5601726770401001,302.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.4137416183948517,302.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.5601726770401001,302.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,2.6572179794311523,298.56640625,284.95001220703125,298.5899658203125,292.77606201171875,298.58941650390625,302.536376953125,298.5677490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679869174957275,2.5967881811084222e-05,4.393804550170898,1.0,0.0,0.0,298.4130859375,410.0,87.32222747802734,0.0,13466.9189453125,1.0,291.6375427246094,293.04693603515625,292.60858154296875,292.60284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616995811462402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179760,302.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5975646972656,0.9990000128746032,1.0,0.5319539904594421,302.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5975646972656,0.9990000128746032,1.0,0.5601731538772583,302.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5975646972656,0.9990000128746032,1.0,0.4137419760227203,302.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5975646972656,0.9990000128746032,1.0,0.5601731538772583,302.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5975646972656,0.9990000128746032,1.0,2.657220363616944,298.59783935546875,284.95001220703125,298.62158203125,292.7864685058594,298.6209716796875,302.5482482910156,298.59918212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.5967810870497487e-05,4.393782138824463,1.0,0.0,0.0,298.4110412597656,410.0,87.84162139892578,0.0,13466.927734375,1.0,291.6373596191406,293.0469055175781,292.6195983886719,292.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3625582456588745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179820,302.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,0.5319547057151794,302.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,0.5601739287376404,302.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,0.4137425422668457,302.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,0.5601739287376404,302.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,2.65722393989563,298.66143798828125,284.95001220703125,298.6853942871094,292.80615234375,298.68487548828125,302.5724182128906,298.6628112792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881095886231,2.5967696274165064e-05,4.393746376037598,1.0,0.0,0.0,298.4078063964844,410.0,88.86912536621094,0.0,13466.9423828125,1.0,291.6369934082031,293.046875,292.641357421875,292.6357116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3642919957637787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179880,302.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,0.5319547057151794,302.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,0.5601739287376404,302.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,0.4137425422668457,302.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,0.5601739287376404,302.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.66119384765625,0.9990000128746032,1.0,2.65722393989563,298.66143798828125,284.95001220703125,298.6853942871094,292.80615234375,298.68487548828125,302.5724182128906,298.6628112792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881095886231,2.5967696274165064e-05,4.393746376037598,1.0,0.0,0.0,298.4078063964844,410.0,88.86912536621094,0.0,13466.9423828125,1.0,291.6369934082031,293.046875,292.641357421875,292.6357116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3642919957637787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18179940,302.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,0.5319553017616272,302.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,0.5601745247840881,302.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,0.4137429893016815,302.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,0.5601745247840881,302.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,2.657226800918579,298.7257080078125,284.95001220703125,298.75,292.8241882324219,298.7493896484375,302.5968322753906,298.7270812988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967605324694887e-05,4.393718242645264,1.0,0.0,0.0,298.4052124023437,410.0,89.92739868164062,0.0,13466.9541015625,1.0,291.6365966796875,293.0468139648437,292.6627502441406,292.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3660384714603424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180000,302.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,0.5319553017616272,302.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,0.5601745247840881,302.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,0.4137429893016815,302.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,0.5601745247840881,302.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7254333496094,0.9990000128746032,1.0,2.657226800918579,298.7257080078125,284.95001220703125,298.75,292.8241882324219,298.7493896484375,302.5968322753906,298.7270812988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967605324694887e-05,4.393718242645264,1.0,0.0,0.0,298.4052124023437,410.0,89.92739868164062,0.0,13466.9541015625,1.0,291.6365966796875,293.0468139648437,292.6627502441406,292.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3660384714603424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180060,302.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,0.5319555997848511,302.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,0.5601748824119568,302.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,0.413743257522583,302.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,0.5601748824119568,302.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,2.657228469848633,298.7911071777344,284.95001220703125,298.815673828125,292.8408203125,298.815185546875,302.6215515136719,298.7925109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702030181885,1.0,0.0,0.0,298.4037475585937,410.0,91.22078704833984,0.0,13466.9609375,1.0,291.63623046875,293.0467834472656,292.6835632324219,292.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.367804080247879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180120,302.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,0.5319555997848511,302.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,0.5601748824119568,302.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,0.413743257522583,302.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,0.5601748824119568,302.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.79083251953125,0.9990000128746032,1.0,2.657228469848633,298.7911071777344,284.95001220703125,298.815673828125,292.8408203125,298.815185546875,302.6215515136719,298.7925109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702030181885,1.0,0.0,0.0,298.4037475585937,410.0,91.22078704833984,0.0,13466.9609375,1.0,291.63623046875,293.0467834472656,292.6835632324219,292.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.367804080247879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180180,302.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5319557189941406,302.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5601749420166016,302.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.4137433171272278,302.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5601749420166016,302.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,2.657228946685791,298.857666015625,284.95001220703125,298.88262939453125,292.8564453125,298.8821105957031,302.6465148925781,298.8591003417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679891586303711,2.596753802208696e-05,4.393697261810303,1.0,0.0,0.0,298.4033203125,410.0,92.68374633789062,0.0,13466.962890625,1.0,291.6358337402344,293.0467224121094,292.7037658691406,292.6985168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3695893287658691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180240,302.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5319557189941406,302.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5601749420166016,302.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.4137433171272278,302.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,0.5601749420166016,302.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8573913574219,0.9990000128746032,1.0,2.657228946685791,298.857666015625,284.95001220703125,298.88262939453125,292.8564453125,298.8821105957031,302.6465148925781,298.8591003417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679891586303711,2.596753802208696e-05,4.393697261810303,1.0,0.0,0.0,298.4033203125,410.0,92.68374633789062,0.0,13466.962890625,1.0,291.6358337402344,293.0467224121094,292.7037658691406,292.6985168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3695893287658691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180300,302.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8909606933594,0.9990000128746032,1.0,0.5319556593894958,302.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8909606933594,0.9990000128746032,1.0,0.5601749420166016,302.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8909606933594,0.9990000128746032,1.0,0.4137433171272278,302.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8909606933594,0.9990000128746032,1.0,0.5601749420166016,302.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8909606933594,0.9990000128746032,1.0,2.657228708267212,298.8912353515625,284.95001220703125,298.91656494140625,292.8638916015625,298.9159240722656,302.6590576171875,298.8926696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917335510254,5.679891586303711,2.5967541660065763e-05,4.393698215484619,1.0,0.0,0.0,298.4034118652344,410.0,93.47045135498048,0.0,13466.9619140625,1.0,291.6356506347656,293.04669189453125,292.7137145996094,292.7085266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3704873919486999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180360,302.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9249572753906,0.9990000128746032,1.0,0.5319555401802063,302.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9249572753906,0.9990000128746032,1.0,0.560174822807312,302.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9249572753906,0.9990000128746032,1.0,0.4137432277202606,302.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9249572753906,0.9990000128746032,1.0,0.560174822807312,302.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9249572753906,0.9990000128746032,1.0,2.6572282314300537,298.9252319335937,284.95001220703125,298.9507751464844,292.87109375,298.9501647949219,302.67169189453125,298.9266967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.679890155792236,2.59675598499598e-05,4.393703937530518,1.0,0.0,0.0,298.4039306640625,410.0,94.33529663085938,0.0,13466.9599609375,1.0,291.6354675292969,293.04669189453125,292.72344970703125,292.7183532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3713926374912262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180420,302.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,0.5319551229476929,302.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,0.5601744055747986,302.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,0.4137428998947143,302.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,0.5601744055747986,302.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,2.657226085662842,298.99420166015625,284.95001220703125,299.02008056640625,292.8848571777344,299.0195007324219,302.6972351074219,298.99566650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.6798858642578125,2.596762715256773e-05,4.393724918365479,1.0,0.0,0.0,298.40582275390625,410.0,95.89027404785156,0.0,13466.951171875,1.0,291.63507080078125,293.046630859375,292.7423095703125,292.7373962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3732217848300934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180480,302.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,0.5319551229476929,302.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,0.5601744055747986,302.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,0.4137428998947143,302.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,0.5601744055747986,302.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.9990000128746032,1.0,2.657226085662842,298.99420166015625,284.95001220703125,299.02008056640625,292.8848571777344,299.0195007324219,302.6972351074219,298.99566650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.6798858642578125,2.596762715256773e-05,4.393724918365479,1.0,0.0,0.0,298.40582275390625,410.0,95.89027404785156,0.0,13466.951171875,1.0,291.63507080078125,293.046630859375,292.7423095703125,292.7373962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3732217848300934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180540,302.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,0.5319544672966003,302.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,0.5601736903190613,302.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,0.4137423932552337,302.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,0.5601736903190613,302.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,2.6572227478027344,299.06414794921875,284.95001220703125,299.09039306640625,292.89776611328125,299.08984375,302.7230834960937,299.0656433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904937744141,5.679879188537598,2.5967729015974328e-05,4.393756866455078,1.0,0.0,0.0,298.4087219238281,410.0,97.38793182373048,0.0,13466.9384765625,1.0,291.6347045898437,293.0466003417969,292.760498046875,292.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3750696182250976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180600,302.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,0.5319544672966003,302.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,0.5601736903190613,302.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,0.4137423932552337,302.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,0.5601736903190613,302.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0638427734375,0.9990000128746032,1.0,2.6572227478027344,299.06414794921875,284.95001220703125,299.09039306640625,292.89776611328125,299.08984375,302.7230834960937,299.0656433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904937744141,5.679879188537598,2.5967729015974328e-05,4.393756866455078,1.0,0.0,0.0,298.4087219238281,410.0,97.38793182373048,0.0,13466.9384765625,1.0,291.6347045898437,293.0466003417969,292.760498046875,292.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3750696182250976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180660,302.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,0.5319536328315735,302.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,0.5601727962493896,302.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,0.4137417376041412,302.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,0.5601727962493896,302.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,2.6572186946868896,299.1350402832031,284.95001220703125,299.16168212890625,292.9098815917969,299.1611022949219,302.74920654296875,299.1365661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.596786362119019e-05,4.393798351287842,1.0,0.0,0.0,298.4125366210937,410.0,98.79198455810548,0.0,13466.9208984375,1.0,291.63433837890625,293.0465393066406,292.77801513671875,292.7734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3769347667694092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180720,302.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,0.5319536328315735,302.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,0.5601727962493896,302.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,0.4137417376041412,302.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,0.5601727962493896,302.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1347351074219,0.9990000128746032,1.0,2.6572186946868896,299.1350402832031,284.95001220703125,299.16168212890625,292.9098815917969,299.1611022949219,302.74920654296875,299.1365661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.596786362119019e-05,4.393798351287842,1.0,0.0,0.0,298.4125366210937,410.0,98.79198455810548,0.0,13466.9208984375,1.0,291.63433837890625,293.0465393066406,292.77801513671875,292.7734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3769347667694092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180780,302.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1863098144531,0.9990000128746032,1.0,0.5319529175758362,302.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1863098144531,0.9990000128746032,1.0,0.5601720213890076,302.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1863098144531,0.9990000128746032,1.0,0.4137411713600158,302.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1863098144531,0.9990000128746032,1.0,0.5601720213890076,302.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1863098144531,0.9990000128746032,1.0,2.657214879989624,299.1866149902344,284.95001220703125,299.21356201171875,292.9181213378906,299.2129211425781,302.7681579589844,299.1881408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.6798624992370605,2.596797639853321e-05,4.393833637237549,1.0,0.0,0.0,298.415771484375,410.0,99.77482604980467,0.0,13466.90625,1.0,291.6340637207031,293.0465393066406,292.79022216796875,292.7857971191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3782868087291717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180840,302.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2065734863281,0.9990000128746032,1.0,0.5319526195526123,302.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2065734863281,0.9990000128746032,1.0,0.5601717233657837,302.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2065734863281,0.9990000128746032,1.0,0.4137409031391144,302.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2065734863281,0.9990000128746032,1.0,0.5601717233657837,302.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2065734863281,0.9990000128746032,1.0,2.6572134494781494,299.2068786621094,284.95001220703125,299.2338562011719,292.9212646484375,299.2332763671875,302.775634765625,299.2084045410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679885387420654,5.679859638214111,2.596802733023651e-05,4.3938493728637695,1.0,0.0,0.0,298.4172058105469,410.0,100.11774444580078,0.0,13466.900390625,1.0,291.6339416503906,293.0465087890625,292.7947692871094,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3788160681724548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180900,302.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.24267578125,0.9990000128746032,1.0,0.5319520235061646,302.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.24267578125,0.9990000128746032,1.0,0.5601711273193359,302.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.24267578125,0.9990000128746032,1.0,0.4137404859066009,302.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.24267578125,0.9990000128746032,1.0,0.5601711273193359,302.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.24267578125,0.9990000128746032,1.0,2.6572105884552,299.24298095703125,284.95001220703125,299.270263671875,292.9266967773437,299.2695617675781,302.7889099121094,299.2445373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879665374756,5.679853439331055,2.5968116460717283e-05,4.393877029418945,1.0,0.0,0.0,298.41973876953125,410.0,100.76022338867188,0.0,13466.888671875,1.0,291.6337585449219,293.0464782714844,292.8030090332031,292.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3797607719898224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18180960,302.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.27911376953125,0.9990000128746032,1.0,0.5319514274597168,302.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.27911376953125,0.9990000128746032,1.0,0.5601704716682434,302.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.27911376953125,0.9990000128746032,1.0,0.4137399792671203,302.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.27911376953125,0.9990000128746032,1.0,0.5601704716682434,302.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.27911376953125,0.9990000128746032,1.0,2.657207489013672,299.2794189453125,284.95001220703125,299.30682373046875,292.9319763183594,299.30615234375,302.8022766113281,299.2809753417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.5968214686145075e-05,4.3939080238342285,1.0,0.0,0.0,298.4225158691406,410.0,101.4074249267578,0.0,13466.8759765625,1.0,291.6335754394531,293.0464782714844,292.8109741210937,292.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3807101845741272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181020,302.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,0.531950056552887,302.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,0.5601690411567688,302.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,0.4137389659881592,302.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,0.5601690411567688,302.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,2.657200813293457,299.3528137207031,284.95001220703125,299.3805236816406,292.9421081542969,299.3798217773437,302.82928466796875,299.3544006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.67983341217041,2.596842568891589e-05,4.393973350524902,1.0,0.0,0.0,298.4284973144531,410.0,102.53267669677734,0.0,13466.849609375,1.0,291.6331787109375,293.04644775390625,292.826416015625,292.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.38261878490448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181080,302.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,0.531950056552887,302.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,0.5601690411567688,302.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,0.4137389659881592,302.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,0.5601690411567688,302.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3525085449219,0.9990000128746032,1.0,2.657200813293457,299.3528137207031,284.95001220703125,299.3805236816406,292.9421081542969,299.3798217773437,302.82928466796875,299.3544006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.67983341217041,2.596842568891589e-05,4.393973350524902,1.0,0.0,0.0,298.4284973144531,410.0,102.53267669677734,0.0,13466.849609375,1.0,291.6331787109375,293.04644775390625,292.826416015625,292.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.38261878490448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181140,302.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,0.5319486260414124,302.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,0.5601675510406494,302.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,0.4137378334999084,302.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,0.5601675510406494,302.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,2.657193660736084,299.4269104003906,284.95001220703125,299.454833984375,292.9516906738281,299.4541931152344,302.8565673828125,299.4284973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043445587158,1.0,0.0,0.0,298.4349060058594,410.0,103.52345275878906,0.0,13466.8203125,1.0,291.6328125,293.04638671875,292.8410949707031,292.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845388293266296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181200,302.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,0.5319486260414124,302.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,0.5601675510406494,302.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,0.4137378334999084,302.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,0.5601675510406494,302.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4266052246094,0.9990000128746032,1.0,2.657193660736084,299.4269104003906,284.95001220703125,299.454833984375,292.9516906738281,299.4541931152344,302.8565673828125,299.4284973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043445587158,1.0,0.0,0.0,298.4349060058594,410.0,103.52345275878906,0.0,13466.8203125,1.0,291.6328125,293.04638671875,292.8410949707031,292.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3845388293266296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
