time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181260,303.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,0.5319471955299377,303.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,0.5601660013198853,302.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,0.4137367010116577,302.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,0.5601660013198853,302.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,2.657186269760132,299.50152587890625,284.95001220703125,299.5297241210937,292.9608154296875,299.529052734375,302.88409423828125,299.5031433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802894592285,2.5968885893234983e-05,4.394116401672363,1.0,0.0,0.0,298.4415588378906,410.0,104.41973114013672,0.0,13466.791015625,1.0,291.6324157714844,293.0463562011719,292.8551940917969,292.8515319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864670693874359,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181320,303.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,0.5319471955299377,303.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,0.5601660013198853,302.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,0.4137367010116577,302.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,0.5601660013198853,302.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.501220703125,0.9990000128746032,1.0,2.657186269760132,299.50152587890625,284.95001220703125,299.5297241210937,292.9608154296875,299.529052734375,302.88409423828125,299.5031433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802894592285,2.5968885893234983e-05,4.394116401672363,1.0,0.0,0.0,298.4415588378906,410.0,104.41973114013672,0.0,13466.791015625,1.0,291.6324157714844,293.0463562011719,292.8551940917969,292.8515319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864670693874359,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181380,303.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,0.5319456458091736,303.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,0.5601643919944763,302.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,0.4137355089187622,302.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,0.5601643919944763,302.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,2.6571786403656006,299.57666015625,284.95001220703125,299.6050720214844,292.9695739746094,299.6043395996094,302.911865234375,299.5782775878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.596912599983625e-05,4.394191265106201,1.0,0.0,0.0,298.4483642578125,410.0,105.21781158447266,0.0,13466.7607421875,1.0,291.6320495605469,293.0463256835937,292.8686828613281,292.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3884026110172272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181440,303.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,0.5319456458091736,303.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,0.5601643919944763,302.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,0.4137355089187622,302.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,0.5601643919944763,302.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5763244628906,0.9990000128746032,1.0,2.6571786403656006,299.57666015625,284.95001220703125,299.6050720214844,292.9695739746094,299.6043395996094,302.911865234375,299.5782775878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.596912599983625e-05,4.394191265106201,1.0,0.0,0.0,298.4483642578125,410.0,105.21781158447266,0.0,13466.7607421875,1.0,291.6320495605469,293.0463256835937,292.8686828613281,292.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3884026110172272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181500,303.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.61407470703125,0.9990000128746032,1.0,0.5319448709487915,303.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.61407470703125,0.9990000128746032,1.0,0.5601635575294495,302.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.61407470703125,0.9990000128746032,1.0,0.4137349128723144,302.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.61407470703125,0.9990000128746032,1.0,0.5601635575294495,302.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.61407470703125,0.9990000128746032,1.0,2.657174825668335,299.6144104003906,284.95001220703125,299.6429138183594,292.97381591796875,299.6421813964844,302.92584228515625,299.61602783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805278778076,5.679779052734375,2.5969246053136885e-05,4.394228458404541,1.0,0.0,0.0,298.4517822265625,410.0,105.5810546875,0.0,13466.7451171875,1.0,291.6318664550781,293.0462951660156,292.8752136230469,292.8717956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3893730044364929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181560,303.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,0.5319441556930542,303.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,0.5601627826690674,302.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,0.4137343168258667,302.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,0.5601627826690674,302.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.65191650390625,0.9990000128746032,1.0,2.6571710109710693,299.6522521972656,284.95001220703125,299.6808166503906,292.9779968261719,299.6801147460937,302.9399108886719,299.65386962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679797172546387,5.679771423339844,2.596936428744812e-05,4.394265651702881,1.0,0.0,0.0,298.4551696777344,410.0,105.9098129272461,0.0,13466.7294921875,1.0,291.6316833496094,293.0462951660156,292.881591796875,292.87823486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3903446495532989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181620,303.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,0.5319426655769348,303.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,0.5601612329483032,302.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,0.4137331843376159,302.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,0.5601612329483032,302.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,2.6571638584136963,299.7281799316406,284.95001220703125,299.75689697265625,292.9861755371094,299.7561950683594,302.9682006835937,299.7298278808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.596959711809177e-05,4.394338130950928,1.0,0.0,0.0,298.4617614746094,410.0,106.43760681152344,0.0,13466.7001953125,1.0,291.6312866210937,293.0462646484375,292.8938293457031,292.890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3922911286354065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181680,303.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,0.5319426655769348,303.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,0.5601612329483032,302.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,0.4137331843376159,302.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,0.5601612329483032,302.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7278747558594,0.9990000128746032,1.0,2.6571638584136963,299.7281799316406,284.95001220703125,299.75689697265625,292.9861755371094,299.7561950683594,302.9682006835937,299.7298278808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.596959711809177e-05,4.394338130950928,1.0,0.0,0.0,298.4617614746094,410.0,106.43760681152344,0.0,13466.7001953125,1.0,291.6312866210937,293.0462646484375,292.8938293457031,292.890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3922911286354065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181740,303.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,0.5319412350654602,303.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,0.5601597428321838,302.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,0.4137320816516876,302.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,0.5601597428321838,302.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,2.6571567058563232,299.8043518066406,284.95001220703125,299.8331604003906,292.9942321777344,299.8324584960937,302.9966735839844,299.80596923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394408226013184,1.0,0.0,0.0,298.4681701660156,410.0,106.87582397460938,0.0,13466.671875,1.0,291.63092041015625,293.0462341308594,292.9056701660156,292.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.394239991903305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181800,303.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,0.5319412350654602,303.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,0.5601597428321838,302.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,0.4137320816516876,302.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,0.5601597428321838,302.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80401611328125,0.9990000128746032,1.0,2.6571567058563232,299.8043518066406,284.95001220703125,299.8331604003906,292.9942321777344,299.8324584960937,302.9966735839844,299.80596923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394408226013184,1.0,0.0,0.0,298.4681701660156,410.0,106.87582397460938,0.0,13466.671875,1.0,291.63092041015625,293.0462341308594,292.9056701660156,292.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.394239991903305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181860,303.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,0.5319398641586304,303.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,0.5601583123207092,302.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,0.4137310087680816,302.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,0.5601583123207092,302.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,2.6571497917175293,299.8807067871094,284.95001220703125,299.9096069335937,293.002197265625,299.90887451171875,303.025390625,299.8823547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.0,0.0,298.47430419921875,410.0,107.19798278808594,0.0,13466.6435546875,1.0,291.6305236816406,293.04620361328125,292.9169616699219,292.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961900472640991,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181920,303.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,0.5319398641586304,303.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,0.5601583123207092,302.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,0.4137310087680816,302.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,0.5601583123207092,302.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.88037109375,0.9990000128746032,1.0,2.6571497917175293,299.8807067871094,284.95001220703125,299.9096069335937,293.002197265625,299.90887451171875,303.025390625,299.8823547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.0,0.0,298.47430419921875,410.0,107.19798278808594,0.0,13466.6435546875,1.0,291.6305236816406,293.04620361328125,292.9169616699219,292.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3961900472640991,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18181980,303.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9415283203125,0.9990000128746032,1.0,0.5319387912750244,303.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9415283203125,0.9990000128746032,1.0,0.5601571798324585,303.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9415283203125,0.9990000128746032,1.0,0.4137301743030548,302.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9415283203125,0.9990000128746032,1.0,0.5601571798324585,302.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9415283203125,0.9990000128746032,1.0,2.65714430809021,299.9418334960937,284.95001220703125,299.9708251953125,293.0085754394531,299.9700622558594,303.0484924316406,299.9434814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741382598877,5.679715633392334,2.597020829853136e-05,4.394528388977051,1.0,0.0,0.0,298.4791564941406,410.0,107.38040924072266,0.0,13466.6220703125,1.0,291.6302185058594,293.0461730957031,292.9257507324219,292.9228820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.397750049829483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182040,303.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9568176269531,0.9990000128746032,1.0,0.5319384932518005,303.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9568176269531,0.9990000128746032,1.0,0.5601568818092346,303.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9568176269531,0.9990000128746032,1.0,0.4137299656867981,302.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9568176269531,0.9990000128746032,1.0,0.5601568818092346,302.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9568176269531,0.9990000128746032,1.0,2.6571431159973145,299.9571533203125,284.95001220703125,299.9861145019531,293.0101928710937,299.9853820800781,303.0542907714844,299.9587707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679712772369385,2.597025013528764e-05,4.394541263580322,1.0,0.0,0.0,298.4803466796875,410.0,107.41131591796876,0.0,13466.6171875,1.0,291.6301574707031,293.0461730957031,292.9278869628906,292.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3981398940086365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182100,303.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950561523437,0.9990000128746032,1.0,0.531937837600708,303.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950561523437,0.9990000128746032,1.0,0.5601561665534973,303.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950561523437,0.9990000128746032,1.0,0.4137294292449951,302.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950561523437,0.9990000128746032,1.0,0.5601561665534973,302.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9950561523437,0.9990000128746032,1.0,2.657139778137207,299.995361328125,284.95001220703125,300.0243835449219,293.01422119140625,300.02362060546875,303.0687561035156,299.9970092773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731845855713,5.67970609664917,2.5970355636673048e-05,4.394574165344238,1.0,0.0,0.0,298.4833374023437,410.0,107.5009765625,0.0,13466.603515625,1.0,291.6299743652344,293.046142578125,292.9332580566406,292.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3991149663925171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182160,303.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.03326416015625,0.9990000128746032,1.0,0.5319371819496155,303.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.03326416015625,0.9990000128746032,1.0,0.5601555109024048,303.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.03326416015625,0.9990000128746032,1.0,0.4137289226055145,302.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.03326416015625,0.9990000128746032,1.0,0.5601555109024048,302.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.03326416015625,0.9990000128746032,1.0,2.6571364402771,300.0335998535156,284.95001220703125,300.0626220703125,293.0182800292969,300.0618591308594,303.08331298828125,300.0352478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725170135498,5.679698944091797,2.597045931906905e-05,4.394606113433838,1.0,0.0,0.0,298.4862365722656,410.0,107.55557250976562,0.0,13466.58984375,1.0,291.6297607421875,293.046142578125,292.9385681152344,292.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4000895619392395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182220,303.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,0.5319359302520752,303.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,0.560154139995575,303.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,0.4137279391288757,302.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,0.560154139995575,302.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,2.657130241394043,300.1100158691406,284.95001220703125,300.1390075683594,293.0265808105469,300.1382751464844,303.1124572753906,300.1116638183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065940790344e-05,4.3946685791015625,1.0,0.0,0.0,298.491943359375,410.0,107.57849884033205,0.0,13466.564453125,1.0,291.62939453125,293.0461120605469,292.9490051269531,292.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402037650346756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182280,303.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,0.5319359302520752,303.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,0.560154139995575,303.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,0.4137279391288757,302.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,0.560154139995575,302.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.10968017578125,0.9990000128746032,1.0,2.657130241394043,300.1100158691406,284.95001220703125,300.1390075683594,293.0265808105469,300.1382751464844,303.1124572753906,300.1116638183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065940790344e-05,4.3946685791015625,1.0,0.0,0.0,298.491943359375,410.0,107.57849884033205,0.0,13466.564453125,1.0,291.62939453125,293.0461120605469,292.9490051269531,292.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.402037650346756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182340,303.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,0.5319347381591797,303.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,0.5601528882980347,303.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,0.4137270152568817,302.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,0.5601528882980347,302.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,2.6571240425109863,300.1862487792969,284.95001220703125,300.2152404785156,293.0351867675781,300.2144775390625,303.14178466796875,300.1878967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673194885254,2.5970850401790813e-05,4.39472770690918,1.0,0.0,0.0,298.4973449707031,410.0,107.46965789794922,0.0,13466.5400390625,1.0,291.6290283203125,293.04608154296875,292.959228515625,292.9566345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4039821326732635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182400,303.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,0.5319347381591797,303.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,0.5601528882980347,303.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,0.4137270152568817,302.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,0.5601528882980347,302.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1859130859375,0.9990000128746032,1.0,2.6571240425109863,300.1862487792969,284.95001220703125,300.2152404785156,293.0351867675781,300.2144775390625,303.14178466796875,300.1878967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673194885254,2.5970850401790813e-05,4.39472770690918,1.0,0.0,0.0,298.4973449707031,410.0,107.46965789794922,0.0,13466.5400390625,1.0,291.6290283203125,293.04608154296875,292.959228515625,292.9566345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4039821326732635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182460,303.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,0.531933605670929,303.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,0.5601516962051392,303.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,0.4137261211872101,302.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,0.5601516962051392,302.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,2.657118320465088,300.2622375488281,284.95001220703125,300.29119873046875,293.044189453125,300.2904052734375,303.1712646484375,300.2638854980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661273956299,2.5971030481741764e-05,4.394783973693848,1.0,0.0,0.0,298.5024719238281,410.0,107.25580596923828,0.0,13466.517578125,1.0,291.6286315917969,293.0460510253906,292.9693298339844,292.9667663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4059218168258667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182520,303.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,0.531933605670929,303.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,0.5601516962051392,303.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,0.4137261211872101,302.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,0.5601516962051392,302.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2619323730469,0.9990000128746032,1.0,2.657118320465088,300.2622375488281,284.95001220703125,300.29119873046875,293.044189453125,300.2904052734375,303.1712646484375,300.2638854980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661273956299,2.5971030481741764e-05,4.394783973693848,1.0,0.0,0.0,298.5024719238281,410.0,107.25580596923828,0.0,13466.517578125,1.0,291.6286315917969,293.0460510253906,292.9693298339844,292.9667663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4059218168258667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182580,303.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,0.5319324731826782,303.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,0.5601505637168884,303.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,0.4137252867221832,302.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,0.5601505637168884,302.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,2.657113075256348,300.3379821777344,284.95001220703125,300.3668518066406,293.0537109375,300.3660583496094,303.20086669921875,300.339599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.67965030670166,2.5971201466745697e-05,4.394836902618408,1.0,0.0,0.0,298.50732421875,410.0,106.93962860107422,0.0,13466.49609375,1.0,291.6282653808594,293.0460510253906,292.9793701171875,292.976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4078567028045654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182640,303.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,0.5319324731826782,303.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,0.5601505637168884,303.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,0.4137252867221832,302.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,0.5601505637168884,302.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3376770019531,0.9990000128746032,1.0,2.657113075256348,300.3379821777344,284.95001220703125,300.3668518066406,293.0537109375,300.3660583496094,303.20086669921875,300.339599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.67965030670166,2.5971201466745697e-05,4.394836902618408,1.0,0.0,0.0,298.50732421875,410.0,106.93962860107422,0.0,13466.49609375,1.0,291.6282653808594,293.0460510253906,292.9793701171875,292.976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4078567028045654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182700,303.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3754577636719,0.9990000128746032,1.0,0.53193199634552,303.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3754577636719,0.9990000128746032,1.0,0.5601499676704407,303.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3754577636719,0.9990000128746032,1.0,0.4137248694896698,303.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3754577636719,0.9990000128746032,1.0,0.5601499676704407,302.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3754577636719,0.9990000128746032,1.0,2.657110452651977,300.3757629394531,284.95001220703125,300.4045104980469,293.0586853027344,300.4037780761719,303.2156677246094,300.3774108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.679644584655762,2.5971283321268857e-05,4.394862651824951,1.0,0.0,0.0,298.5096740722656,410.0,106.7457046508789,0.0,13466.4853515625,1.0,291.6280517578125,293.0460205078125,292.984375,292.9818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088232517242431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182760,303.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4130554199219,0.9990000128746032,1.0,0.5319315195083618,303.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4130554199219,0.9990000128746032,1.0,0.5601494908332825,303.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4130554199219,0.9990000128746032,1.0,0.4137244820594787,303.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4130554199219,0.9990000128746032,1.0,0.5601494908332825,302.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4130554199219,0.9990000128746032,1.0,2.6571080684661865,300.41339111328125,284.95001220703125,300.4420471191406,293.0638122558594,300.4413146972656,303.23052978515625,300.4150085449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679665565490723,5.67963981628418,2.5971359718823805e-05,4.394886493682861,1.0,0.0,0.0,298.5118408203125,410.0,106.47940826416016,0.0,13466.4755859375,1.0,291.6278686523437,293.0460205078125,292.9894104003906,292.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4097867906093597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182820,303.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,0.5319305658340454,303.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,0.5601485371589661,303.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,0.4137237966060638,303.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,0.5601485371589661,302.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,2.6571033000946045,300.48828125,284.95001220703125,300.5167541503906,293.0746765136719,300.5160522460937,303.2603454589844,300.4898986816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150341898669e-05,4.394931316375732,1.0,0.0,0.0,298.51593017578125,410.0,105.89996337890624,0.0,13466.45703125,1.0,291.62750244140625,293.0459899902344,292.9995422363281,292.9969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4117089807987213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182880,303.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,0.5319305658340454,303.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,0.5601485371589661,303.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,0.4137237966060638,303.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,0.5601485371589661,302.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4879455566406,0.9990000128746032,1.0,2.6571033000946045,300.48828125,284.95001220703125,300.5167541503906,293.0746765136719,300.5160522460937,303.2603454589844,300.4898986816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150341898669e-05,4.394931316375732,1.0,0.0,0.0,298.51593017578125,410.0,105.89996337890624,0.0,13466.45703125,1.0,291.62750244140625,293.0459899902344,292.9995422363281,292.9969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4117089807987213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18182940,303.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,0.5319297909736633,303.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,0.5601477026939392,303.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,0.4137231707572937,303.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,0.5601477026939392,302.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,2.657099485397339,300.5624389648437,284.95001220703125,300.5909118652344,293.0863342285156,300.59002685546875,303.2903137207031,300.5640563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647922515869,5.679622173309326,2.597162892925553e-05,4.394969940185547,1.0,0.0,0.0,298.5194702148437,410.0,105.2170639038086,0.0,13466.44140625,1.0,291.6271057128906,293.0459899902344,293.00994873046875,293.00732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4136200249195099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183000,303.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,0.5319297909736633,303.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,0.5601477026939392,303.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,0.4137231707572937,303.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,0.5601477026939392,302.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5621337890625,0.9990000128746032,1.0,2.657099485397339,300.5624389648437,284.95001220703125,300.5909118652344,293.0863342285156,300.59002685546875,303.2903137207031,300.5640563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647922515869,5.679622173309326,2.597162892925553e-05,4.394969940185547,1.0,0.0,0.0,298.5194702148437,410.0,105.2170639038086,0.0,13466.44140625,1.0,291.6271057128906,293.0459899902344,293.00994873046875,293.00732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4136200249195099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183060,303.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,0.531929075717926,303.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,0.5601469278335571,303.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,0.4137226045131683,303.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,0.5601469278335571,302.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,2.6570959091186523,300.63629150390625,284.95001220703125,300.66436767578125,293.0989685058594,300.6636657714844,303.3203430175781,300.63787841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614543914795,2.597174534457736e-05,4.39500617980957,1.0,0.0,0.0,298.52276611328125,410.0,104.45834350585938,0.0,13466.4267578125,1.0,291.6267395019531,293.04595947265625,293.0204772949219,293.0177917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4155270457267761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183120,303.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,0.531929075717926,303.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,0.5601469278335571,303.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,0.4137226045131683,303.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,0.5601469278335571,302.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.635986328125,0.9990000128746032,1.0,2.6570959091186523,300.63629150390625,284.95001220703125,300.66436767578125,293.0989685058594,300.6636657714844,303.3203430175781,300.63787841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614543914795,2.597174534457736e-05,4.39500617980957,1.0,0.0,0.0,298.52276611328125,410.0,104.45834350585938,0.0,13466.4267578125,1.0,291.6267395019531,293.04595947265625,293.0204772949219,293.0177917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4155270457267761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183180,303.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7001342773437,0.9990000128746032,1.0,0.531928539276123,303.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7001342773437,0.9990000128746032,1.0,0.5601463913917542,303.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7001342773437,0.9990000128746032,1.0,0.4137221872806549,303.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7001342773437,0.9990000128746032,1.0,0.5601463913917542,302.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7001342773437,0.9990000128746032,1.0,2.6570932865142822,300.700439453125,284.95001220703125,300.7284240722656,293.1109313964844,300.7275695800781,303.34698486328125,300.7019958496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.6796088218688965,2.597182719910052e-05,4.395031452178955,1.0,0.0,0.0,298.52508544921875,410.0,103.63638305664062,0.0,13466.416015625,1.0,291.6264038085937,293.0459289550781,293.0302124023437,293.0274353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4171938300132751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183240,303.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7088317871094,0.9990000128746032,1.0,0.5319284796714783,303.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.7088317871094,0.9990000128746032,1.0,0.5601462721824646,303.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7088317871094,0.9990000128746032,1.0,0.4137221574783325,303.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7088317871094,0.9990000128746032,1.0,0.5601462721824646,302.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7088317871094,0.9990000128746032,1.0,2.657092809677124,300.7091369628906,284.95001220703125,300.7370910644531,293.1126403808594,300.7362670898437,303.3506164550781,300.7107238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.679608345031738,2.597183629404753e-05,4.395034790039063,1.0,0.0,0.0,298.5253601074219,410.0,103.52985382080078,0.0,13466.4150390625,1.0,291.6263732910156,293.0459289550781,293.03155517578125,293.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4174205958843231,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183300,303.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7451171875,0.9990000128746032,1.0,0.5319281816482544,303.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7451171875,0.9990000128746032,1.0,0.5601460337638855,303.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7451171875,0.9990000128746032,1.0,0.4137219488620758,303.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7451171875,0.9990000128746032,1.0,0.5601460337638855,302.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.7451171875,0.9990000128746032,1.0,2.6570916175842285,300.74542236328125,284.95001220703125,300.7731628417969,293.11993408203125,300.7724304199219,303.36578369140625,300.7470092773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679631233215332,5.679605484008789,2.597187994979322e-05,4.395048141479492,1.0,0.0,0.0,298.5265808105469,410.0,103.07357025146484,0.0,13466.4091796875,1.0,291.62615966796875,293.0459289550781,293.03717041015625,293.0343322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4183656275272369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
