time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183360,303.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7811279296875,0.9990000128746032,1.0,0.5319280028343201,303.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7811279296875,0.9990000128746032,1.0,0.5601457953453064,303.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7811279296875,0.9990000128746032,1.0,0.4137217700481415,303.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7811279296875,0.9990000128746032,1.0,0.5601457953453064,303.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7811279296875,0.9990000128746032,1.0,2.657090425491333,300.78143310546875,284.95001220703125,300.8089904785156,293.12750244140625,300.8082580566406,303.3810119628906,300.7829895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.679603099822998,2.597191632958129e-05,4.395059108734131,1.0,0.0,0.0,298.527587890625,410.0,102.50225067138672,0.0,13466.404296875,1.0,291.6259765625,293.0459289550781,293.0429077148437,293.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193074405193329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183420,303.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,0.5319276452064514,303.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,0.560145378112793,303.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,0.41372150182724,303.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,0.560145378112793,303.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,2.65708875656128,300.8526611328125,284.95001220703125,300.8800048828125,293.1437072753906,300.8791809082031,303.4115295410156,300.8542175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599285125732,2.59719708992634e-05,4.395076274871826,1.0,0.0,0.0,298.5291748046875,410.0,101.33248901367188,0.0,13466.3974609375,1.0,291.6256103515625,293.0458984375,293.0549621582031,293.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4211810231208801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183480,303.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,0.5319276452064514,303.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,0.560145378112793,303.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,0.41372150182724,303.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,0.560145378112793,303.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8523864746094,0.9990000128746032,1.0,2.65708875656128,300.8526611328125,284.95001220703125,300.8800048828125,293.1437072753906,300.8791809082031,303.4115295410156,300.8542175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599285125732,2.59719708992634e-05,4.395076274871826,1.0,0.0,0.0,298.5291748046875,410.0,101.33248901367188,0.0,13466.3974609375,1.0,291.6256103515625,293.0458984375,293.0549621582031,293.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4211810231208801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183540,303.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,0.5319274067878723,303.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,0.5601451396942139,303.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,0.4137212932109833,303.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,0.5601451396942139,303.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,2.6570873260498047,300.92315673828125,284.95001220703125,300.95001220703125,293.16131591796875,300.9493103027344,303.4420166015625,300.9246520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597200909804087e-05,4.39508867263794,1.0,0.0,0.0,298.5302734375,410.0,100.08624267578124,0.0,13466.392578125,1.0,291.6252136230469,293.0458984375,293.0675354003906,293.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4230456352233886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183600,303.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,0.5319274067878723,303.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,0.5601451396942139,303.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,0.4137212932109833,303.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,0.5601451396942139,303.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9228515625,0.9990000128746032,1.0,2.6570873260498047,300.92315673828125,284.95001220703125,300.95001220703125,293.16131591796875,300.9493103027344,303.4420166015625,300.9246520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597200909804087e-05,4.39508867263794,1.0,0.0,0.0,298.5302734375,410.0,100.08624267578124,0.0,13466.392578125,1.0,291.6252136230469,293.0458984375,293.0675354003906,293.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4230456352233886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183660,303.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,0.531927227973938,303.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,0.5601450204849243,303.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,0.4137211740016937,303.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,0.5601450204849243,303.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,2.6570866107940674,300.9935302734375,284.95001220703125,301.0203552246094,293.18084716796875,301.01971435546875,303.4726257324219,300.9950561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.3950958251953125,1.0,0.0,0.0,298.5309143066406,410.0,99.65108489990234,0.0,13466.3896484375,1.0,291.6248474121094,293.0458679199219,293.0809326171875,293.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.42491015791893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183720,303.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,0.531927227973938,303.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,0.5601450204849243,303.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,0.4137211740016937,303.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,0.5601450204849243,303.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9932556152344,0.9990000128746032,1.0,2.6570866107940674,300.9935302734375,284.95001220703125,301.0203552246094,293.18084716796875,301.01971435546875,303.4726257324219,300.9950561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.3950958251953125,1.0,0.0,0.0,298.5309143066406,410.0,99.65108489990234,0.0,13466.3896484375,1.0,291.6248474121094,293.0458679199219,293.0809326171875,293.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.42491015791893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183780,303.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0521240234375,0.9990000128746032,1.0,0.5319271087646484,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0521240234375,0.9990000128746032,1.0,0.5601449012756348,303.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0521240234375,0.9990000128746032,1.0,0.4137211143970489,303.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0521240234375,0.9990000128746032,1.0,0.5601449012756348,303.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0521240234375,0.9990000128746032,1.0,2.657086133956909,301.05242919921875,284.95001220703125,301.0794372558594,293.1985778808594,301.0788269042969,303.4979553222656,301.053955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.679594039916992,2.597204911580775e-05,4.395101070404053,1.0,0.0,0.0,298.5314025878906,410.0,100.3075180053711,0.0,13466.3876953125,1.0,291.6245422363281,293.0458679199219,293.0927429199219,293.089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4264642894268036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183840,303.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0648193359375,0.9990000128746032,1.0,0.5319271087646484,303.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0648193359375,0.9990000128746032,1.0,0.56014484167099,303.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0648193359375,0.9990000128746032,1.0,0.4137210845947265,303.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0648193359375,0.9990000128746032,1.0,0.56014484167099,303.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0648193359375,0.9990000128746032,1.0,2.657086133956909,301.06512451171875,284.95001220703125,301.09228515625,293.2025756835937,301.0915832519531,303.5033874511719,301.0666809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205275378656e-05,4.395102024078369,1.0,0.0,0.0,298.531494140625,410.0,100.47600555419922,0.0,13466.3876953125,1.0,291.6244506835937,293.0458679199219,293.0953369140625,293.0916442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4268002510070801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183900,303.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011047363281,0.9990000128746032,1.0,0.5319270491600037,303.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011047363281,0.9990000128746032,1.0,0.5601447820663452,303.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011047363281,0.9990000128746032,1.0,0.4137210547924042,303.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011047363281,0.9990000128746032,1.0,0.5601447820663452,303.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011047363281,0.9990000128746032,1.0,2.65708589553833,301.1014099121094,284.95001220703125,301.12872314453125,293.2142028808594,301.1280822753906,303.51885986328125,301.1029663085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206184873357e-05,4.39510440826416,1.0,0.0,0.0,298.53173828125,410.0,101.13055419921876,0.0,13466.3857421875,1.0,291.624267578125,293.0458679199219,293.1029663085937,293.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.427759975194931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18183960,303.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1375732421875,0.9990000128746032,1.0,0.5319269895553589,303.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1375732421875,0.9990000128746032,1.0,0.5601447820663452,303.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1375732421875,0.9990000128746032,1.0,0.4137209951877594,303.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1375732421875,0.9990000128746032,1.0,0.5601447820663452,303.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1375732421875,0.9990000128746032,1.0,2.657085657119751,301.13787841796875,284.95001220703125,301.1654663085937,293.22625732421875,301.16473388671875,303.5343017578125,301.13946533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.0,0.0,298.5319519042969,410.0,101.82249450683594,0.0,13466.384765625,1.0,291.62408447265625,293.0458679199219,293.1107788085937,293.1068115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4287267923355102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184020,303.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,0.5319269299507141,303.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,0.5601446628570557,303.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,0.4137209355831146,303.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,0.5601446628570557,303.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,2.6570851802825928,301.21173095703125,284.95001220703125,301.2395935058594,293.25164794921875,301.2389221191406,303.5653381347656,301.2133178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,1.0,0.0,0.0,298.5323181152344,410.0,103.1365966796875,0.0,13466.3837890625,1.0,291.62371826171875,293.0458374023437,293.1275634765625,293.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4306988418102264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184080,303.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,0.5319269299507141,303.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,0.5601446628570557,303.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,0.4137209355831146,303.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,0.5601446628570557,303.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2113952636719,0.9990000128746032,1.0,2.6570851802825928,301.21173095703125,284.95001220703125,301.2395935058594,293.25164794921875,301.2389221191406,303.5653381347656,301.2133178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,1.0,0.0,0.0,298.5323181152344,410.0,103.1365966796875,0.0,13466.3837890625,1.0,291.62371826171875,293.0458374023437,293.1275634765625,293.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4306988418102264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184140,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.27276611328125,0.9990000128746032,1.0,0.5319268703460693,303.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.27276611328125,0.9990000128746032,1.0,0.5601446032524109,303.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.27276611328125,0.9990000128746032,1.0,0.4137209057807922,303.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.27276611328125,0.9990000128746032,1.0,0.5601446032524109,303.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.27276611328125,0.9990000128746032,1.0,2.6570849418640137,301.2730712890625,284.95001220703125,301.3012084960937,293.2736511230469,301.3005065917969,303.5909118652344,301.2746887207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591655731201,2.5972089133574627e-05,4.395113468170166,1.0,0.0,0.0,298.5325622558594,410.0,104.0977783203125,0.0,13466.3828125,1.0,291.6233825683594,293.0458374023437,293.1422424316406,293.1376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4323515892028808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184200,303.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2859191894531,0.9990000128746032,1.0,0.5319268703460693,303.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.2859191894531,0.9990000128746032,1.0,0.5601446032524109,303.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.2859191894531,0.9990000128746032,1.0,0.4137209057807922,303.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.2859191894531,0.9990000128746032,1.0,0.5601446032524109,303.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2859191894531,0.9990000128746032,1.0,2.6570849418640137,301.2862243652344,284.95001220703125,301.3144226074219,293.2784729003906,301.3136901855469,303.59637451171875,301.287841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591655731201,2.597209095256403e-05,4.395113945007324,1.0,0.0,0.0,298.5325927734375,410.0,104.28433990478516,0.0,13466.3818359375,1.0,291.6233215332031,293.0458374023437,293.1454467773437,293.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4327068030834198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184260,303.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,0.5319268107414246,303.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,0.5601445436477661,303.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,0.4137208461761474,303.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,0.5601445436477661,303.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,2.6570844650268555,301.3612365722656,284.95001220703125,301.3896179199219,293.3064880371094,301.388916015625,303.62744140625,301.36285400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.0,0.0,298.53289794921875,410.0,105.12776184082033,0.0,13466.380859375,1.0,291.6229553222656,293.0458374023437,293.16461181640625,293.1596984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4347503185272217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184320,303.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,0.5319268107414246,303.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,0.5601445436477661,303.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,0.4137208461761474,303.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,0.5601445436477661,303.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.36090087890625,0.9990000128746032,1.0,2.6570844650268555,301.3612365722656,284.95001220703125,301.3896179199219,293.3064880371094,301.388916015625,303.62744140625,301.36285400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.0,0.0,298.53289794921875,410.0,105.12776184082033,0.0,13466.380859375,1.0,291.6229553222656,293.0458374023437,293.16461181640625,293.1596984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4347503185272217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184380,303.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4330749511719,0.9990000128746032,1.0,0.531926691532135,303.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4330749511719,0.9990000128746032,1.0,0.5601444244384766,303.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4330749511719,0.9990000128746032,1.0,0.4137207865715027,303.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4330749511719,0.9990000128746032,1.0,0.5601444244384766,303.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4330749511719,0.9990000128746032,1.0,2.6570839881896973,301.43341064453125,284.95001220703125,301.4619140625,293.3343200683594,301.461181640625,303.6572265625,301.4350280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679589748382568,2.597211459942628e-05,4.395121097564697,1.0,0.0,0.0,298.53326416015625,410.0,105.59710693359376,0.0,13466.37890625,1.0,291.6225891113281,293.0458068847656,293.1841735839844,293.178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4367381930351257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184440,303.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.43609619140625,0.9990000128746032,1.0,0.531926691532135,303.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.43609619140625,0.9990000128746032,1.0,0.5601444244384766,303.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.43609619140625,0.9990000128746032,1.0,0.4137207865715027,303.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.43609619140625,0.9990000128746032,1.0,0.5601444244384766,303.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.43609619140625,0.9990000128746032,1.0,2.6570839881896973,301.4364013671875,284.95001220703125,301.4649353027344,293.33551025390625,301.46417236328125,303.6584777832031,301.4380187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679589748382568,2.597211459942628e-05,4.395121574401856,1.0,0.0,0.0,298.53326416015625,410.0,105.6051788330078,0.0,13466.37890625,1.0,291.62255859375,293.0458068847656,293.1850280761719,293.1798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4368217289447784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184500,303.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,0.5319266319274902,303.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,0.5601443648338318,303.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,0.4137207269668579,303.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,0.5601443648338318,303.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,2.657083749771118,301.4739990234375,284.95001220703125,301.5025329589844,293.3503112792969,301.5018005371094,303.6739501953125,301.4756164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.0,0.0,298.53350830078125,410.0,105.74669647216795,0.0,13466.3779296875,1.0,291.62237548828125,293.0458068847656,293.195556640625,293.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4378641545772552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184560,303.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5111694335937,0.9990000128746032,1.0,0.5319265723228455,303.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5111694335937,0.9990000128746032,1.0,0.560144305229187,303.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5111694335937,0.9990000128746032,1.0,0.4137206673622131,303.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5111694335937,0.9990000128746032,1.0,0.560144305229187,303.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5111694335937,0.9990000128746032,1.0,2.657083511352539,301.511474609375,284.95001220703125,301.5400390625,293.365234375,301.5392761230469,303.6894226074219,301.5130920410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588794708252,2.597213460830972e-05,4.395127773284912,1.0,0.0,0.0,298.5338439941406,410.0,105.74188995361328,0.0,13466.376953125,1.0,291.6221923828125,293.0458068847656,293.2064514160156,293.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4389120936393738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184620,303.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,0.5319263935089111,303.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,0.5601441264152527,303.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,0.4137205183506012,303.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,0.5601441264152527,303.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,2.6570825576782227,301.58624267578125,284.95001220703125,301.6146240234375,293.3954467773437,301.6139221191406,303.72027587890625,301.5878295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586410522461,2.5972165531129576e-05,4.395137310028076,1.0,0.0,0.0,298.53472900390625,410.0,105.50292205810548,0.0,13466.373046875,1.0,291.6217956542969,293.0458068847656,293.2289733886719,293.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4410164952278137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184680,303.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,0.5319263935089111,303.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,0.5601441264152527,303.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,0.4137205183506012,303.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,0.5601441264152527,303.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.5859069824219,0.9990000128746032,1.0,2.6570825576782227,301.58624267578125,284.95001220703125,301.6146240234375,293.3954467773437,301.6139221191406,303.72027587890625,301.5878295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586410522461,2.5972165531129576e-05,4.395137310028076,1.0,0.0,0.0,298.53472900390625,410.0,105.50292205810548,0.0,13466.373046875,1.0,291.6217956542969,293.0458068847656,293.2289733886719,293.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4410164952278137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184740,303.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,0.5319260954856873,303.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,0.560143768787384,303.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,0.4137202799320221,303.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,0.560143768787384,303.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,2.657080888748169,301.6601257324219,284.95001220703125,301.6884765625,293.4259338378906,301.6875915527344,303.7509460449219,301.6617126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.5972214643843472e-05,4.395152568817139,1.0,0.0,0.0,298.5361022949219,410.0,104.81517791748048,0.0,13466.3662109375,1.0,291.6214294433594,293.0458068847656,293.25262451171875,293.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4431253373622894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184800,303.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,0.5319260954856873,303.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,0.560143768787384,303.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,0.4137202799320221,303.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,0.560143768787384,303.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6598205566406,0.9990000128746032,1.0,2.657080888748169,301.6601257324219,284.95001220703125,301.6884765625,293.4259338378906,301.6875915527344,303.7509460449219,301.6617126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.5972214643843472e-05,4.395152568817139,1.0,0.0,0.0,298.5361022949219,410.0,104.81517791748048,0.0,13466.3662109375,1.0,291.6214294433594,293.0458068847656,293.25262451171875,293.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4431253373622894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184860,303.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.5319256782531738,304.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.5601433515548706,303.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.4137199819087982,303.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.5601433515548706,303.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,2.657078981399536,301.733154296875,284.95001220703125,301.7611999511719,293.4563903808594,301.7603454589844,303.7814025878906,301.7347412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.0,0.0,298.53790283203125,410.0,103.83724975585938,0.0,13466.3583984375,1.0,291.6210632324219,293.0458068847656,293.277099609375,293.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.445231020450592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184920,303.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.5319256782531738,304.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.5601433515548706,303.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.4137199819087982,303.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,0.5601433515548706,303.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7328491210937,0.9990000128746032,1.0,2.657078981399536,301.733154296875,284.95001220703125,301.7611999511719,293.4563903808594,301.7603454589844,303.7814025878906,301.7347412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.0,0.0,298.53790283203125,410.0,103.83724975585938,0.0,13466.3583984375,1.0,291.6210632324219,293.0458068847656,293.277099609375,293.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.445231020450592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18184980,303.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,0.5319251418113708,304.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,0.5601428151130676,303.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,0.4137195646762848,303.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,0.5601428151130676,303.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,2.657076358795166,301.8050231933594,284.95001220703125,301.83258056640625,293.48663330078125,301.831787109375,303.81158447265625,301.8065490722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.597236016299576e-05,4.39519739151001,1.0,0.0,0.0,298.54022216796875,410.0,102.43548583984376,0.0,13466.34765625,1.0,291.62066650390625,293.0458068847656,293.3022155761719,293.2957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4473255276679992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185040,303.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,0.5319251418113708,304.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,0.5601428151130676,303.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,0.4137195646762848,303.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,0.5601428151130676,303.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.8047180175781,0.9990000128746032,1.0,2.657076358795166,301.8050231933594,284.95001220703125,301.83258056640625,293.48663330078125,301.831787109375,303.81158447265625,301.8065490722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.597236016299576e-05,4.39519739151001,1.0,0.0,0.0,298.54022216796875,410.0,102.43548583984376,0.0,13466.34765625,1.0,291.62066650390625,293.0458068847656,293.3022155761719,293.2957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4473255276679992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185100,303.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.84002685546875,0.9990000128746032,1.0,0.531924843788147,304.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.84002685546875,0.9990000128746032,1.0,0.5601425170898438,303.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.84002685546875,0.9990000128746032,1.0,0.4137193560600281,303.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.84002685546875,0.9990000128746032,1.0,0.5601425170898438,303.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.84002685546875,0.9990000128746032,1.0,2.6570749282836914,301.84033203125,284.95001220703125,301.86767578125,293.5015563964844,301.8668212890625,303.8265686035156,301.84185791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.67957067489624,2.5972405637730844e-05,4.395212173461914,1.0,0.0,0.0,298.5415344238281,410.0,101.5277099609375,0.0,13466.341796875,1.0,291.6204833984375,293.0458068847656,293.31500244140625,293.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4483650326728821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185160,303.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.8750305175781,0.9990000128746032,1.0,0.5319245457649231,304.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8750305175781,0.9990000128746032,1.0,0.5601421594619751,303.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8750305175781,0.9990000128746032,1.0,0.4137190878391266,303.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8750305175781,0.9990000128746032,1.0,0.5601421594619751,303.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8750305175781,0.9990000128746032,1.0,2.6570732593536377,301.87530517578125,284.95001220703125,301.9023132324219,293.5163879394531,301.90155029296875,303.8414611816406,301.8768310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567337036133,2.5972456569434144e-05,4.395227432250977,1.0,0.0,0.0,298.5429382324219,410.0,100.52529907226562,0.0,13466.3359375,1.0,291.62030029296875,293.0458068847656,293.327880859375,293.3212280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4494001269340515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185220,303.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,0.5319238901138306,304.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,0.5601414442062378,303.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,0.413718581199646,303.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,0.5601414442062378,303.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,2.6570699214935303,301.9437866210937,284.95001220703125,301.9700622558594,293.54541015625,301.9693908691406,303.87091064453125,301.9452819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256388980896e-05,4.395260810852051,1.0,0.0,0.0,298.5459899902344,410.0,98.21515655517578,0.0,13466.322265625,1.0,291.6199035644531,293.0458068847656,293.3539428710937,293.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4514451026916504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185280,303.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,0.5319238901138306,304.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,0.5601414442062378,303.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,0.413718581199646,303.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,0.5601414442062378,303.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9435119628906,0.9990000128746032,1.0,2.6570699214935303,301.9437866210937,284.95001220703125,301.9700622558594,293.54541015625,301.9693908691406,303.87091064453125,301.9452819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256388980896e-05,4.395260810852051,1.0,0.0,0.0,298.5459899902344,410.0,98.21515655517578,0.0,13466.322265625,1.0,291.6199035644531,293.0458068847656,293.3539428710937,293.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4514451026916504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185340,303.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,0.5319231748580933,304.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,0.5601407289505005,303.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,0.4137180149555206,303.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,0.5601407289505005,303.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,2.657066345214844,302.009765625,284.95001220703125,302.0355834960937,293.5735168457031,302.0346069335937,303.8997497558594,302.0111694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.0,0.0,298.5491638183594,410.0,95.50804138183594,0.0,13466.3076171875,1.0,291.6195373535156,293.0458068847656,293.3803100585937,293.3734741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4534413516521454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185400,303.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,0.5319231748580933,304.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,0.5601407289505005,303.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,0.4137180149555206,303.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,0.5601407289505005,303.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0094909667969,0.9990000128746032,1.0,2.657066345214844,302.009765625,284.95001220703125,302.0355834960937,293.5735168457031,302.0346069335937,303.8997497558594,302.0111694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.0,0.0,298.5491638183594,410.0,95.50804138183594,0.0,13466.3076171875,1.0,291.6195373535156,293.0458068847656,293.3803100585937,293.3734741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4534413516521454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
