time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185460,304.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,0.531922459602356,304.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,0.5601399540901184,303.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,0.4137174785137176,303.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,0.5601399540901184,303.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,2.6570630073547363,302.07373046875,284.95001220703125,302.0985412597656,293.60040283203125,302.0977478027344,303.9281616210937,302.0751037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972783987526785e-05,4.395329475402832,1.0,0.0,0.0,298.5522766113281,410.0,92.468017578125,0.0,13466.2939453125,1.0,291.619140625,293.0458068847656,293.40673828125,293.39990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4553979635238647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185520,304.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,0.531922459602356,304.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,0.5601399540901184,303.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,0.4137174785137176,303.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,0.5601399540901184,303.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0734558105469,0.9990000128746032,1.0,2.6570630073547363,302.07373046875,284.95001220703125,302.0985412597656,293.60040283203125,302.0977478027344,303.9281616210937,302.0751037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972783987526785e-05,4.395329475402832,1.0,0.0,0.0,298.5522766113281,410.0,92.468017578125,0.0,13466.2939453125,1.0,291.619140625,293.0458068847656,293.40673828125,293.39990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4553979635238647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185580,304.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,0.5319218635559082,304.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,0.5601392984390259,303.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,0.4137170016765594,303.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,0.5601392984390259,303.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,2.657059669494629,302.13482666015625,284.95001220703125,302.15869140625,293.6258850097656,302.1578369140625,303.9559326171875,302.1361389160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539203643799,2.5972884031943977e-05,4.395360469818115,1.0,0.0,0.0,298.5550842285156,410.0,88.90923309326172,0.0,13466.28125,1.0,291.6187744140625,293.0458068847656,293.4330749511719,293.4262390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.457293301820755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185640,304.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,0.5319218635559082,304.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,0.5601392984390259,303.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,0.4137170016765594,303.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,0.5601392984390259,303.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.13458251953125,0.9990000128746032,1.0,2.657059669494629,302.13482666015625,284.95001220703125,302.15869140625,293.6258850097656,302.1578369140625,303.9559326171875,302.1361389160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539203643799,2.5972884031943977e-05,4.395360469818115,1.0,0.0,0.0,298.5550842285156,410.0,88.90923309326172,0.0,13466.28125,1.0,291.6187744140625,293.0458068847656,293.4330749511719,293.4262390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.457293301820755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185700,304.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.5319215655326843,304.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.560139000415802,303.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.4137167632579803,303.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,0.560139000415802,303.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1641845703125,0.9990000128746032,1.0,2.6570582389831543,302.1644287109375,284.95001220703125,302.1876220703125,293.63800048828125,302.1869201660156,303.9696044921875,302.16571044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562091827393,5.67953634262085,2.5972927687689665e-05,4.395374298095703,1.0,0.0,0.0,298.5563659667969,410.0,86.99189758300781,0.0,13466.275390625,1.0,291.6185913085937,293.0458068847656,293.4461669921875,293.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4582201242446899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185760,304.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.1930236816406,0.9990000128746032,1.0,0.5319213271141052,304.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1930236816406,0.9990000128746032,1.0,0.5601387619972229,303.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1930236816406,0.9990000128746032,1.0,0.413716584444046,303.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.1930236816406,0.9990000128746032,1.0,0.5601387619972229,303.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.1930236816406,0.9990000128746032,1.0,2.657057046890259,302.1932678222656,284.95001220703125,302.2157287597656,293.6496887207031,302.21514892578125,303.983154296875,302.1944885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.6795334815979,2.5972969524445944e-05,4.395387172698975,1.0,0.0,0.0,298.5575256347656,410.0,84.8367691040039,0.0,13466.2705078125,1.0,291.618408203125,293.0458068847656,293.4591979980469,293.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4591308534145355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185820,304.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,0.5319209098815918,304.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,0.5601383447647095,303.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,0.4137162566184997,303.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,0.5601383447647095,303.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,2.657055139541626,302.2479248046875,284.95001220703125,302.2693176269531,293.67156982421875,302.2686767578125,304.0094299316406,302.2491149902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529190063477,2.5973033189075068e-05,4.395406723022461,1.0,0.0,0.0,298.559326171875,410.0,80.49968719482422,0.0,13466.2626953125,1.0,291.6180114746094,293.0458374023437,293.4847717285156,293.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4608760178089142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185880,304.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,0.5319209098815918,304.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,0.5601383447647095,303.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,0.4137162566184997,303.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,0.5601383447647095,303.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.2477111816406,0.9990000128746032,1.0,2.657055139541626,302.2479248046875,284.95001220703125,302.2693176269531,293.67156982421875,302.2686767578125,304.0094299316406,302.2491149902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529190063477,2.5973033189075068e-05,4.395406723022461,1.0,0.0,0.0,298.559326171875,410.0,80.49968719482422,0.0,13466.2626953125,1.0,291.6180114746094,293.0458374023437,293.4847717285156,293.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4608760178089142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18185940,304.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,0.5319206118583679,304.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,0.5601380467414856,303.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,0.413716048002243,303.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,0.5601380467414856,303.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,2.657053709030152,302.2989501953125,284.95001220703125,302.3192443847656,293.6913452148437,302.31842041015625,304.0346984863281,302.300048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.6795268058776855,2.597307502583135e-05,4.395419597625732,1.0,0.0,0.0,298.5605163574219,410.0,75.70549011230469,0.0,13466.2568359375,1.0,291.6176452636719,293.0458374023437,293.5096740722656,293.5032043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4625312387943268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186000,304.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,0.5319206118583679,304.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,0.5601380467414856,303.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,0.413716048002243,303.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,0.5601380467414856,303.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2987365722656,0.9990000128746032,1.0,2.657053709030152,302.2989501953125,284.95001220703125,302.3192443847656,293.6913452148437,302.31842041015625,304.0346984863281,302.300048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.6795268058776855,2.597307502583135e-05,4.395419597625732,1.0,0.0,0.0,298.5605163574219,410.0,75.70549011230469,0.0,13466.2568359375,1.0,291.6176452636719,293.0458374023437,293.5096740722656,293.5032043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4625312387943268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186060,304.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,0.5319204926490784,304.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,0.560137927532196,303.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,0.4137159585952759,303.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,0.560137927532196,303.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,2.657052993774414,302.3464050292969,284.95001220703125,302.3651428222656,293.7087097167969,302.36444091796875,304.0589904785156,302.347412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973093215725385e-05,4.395425796508789,1.0,0.0,0.0,298.5610656738281,410.0,70.55164337158203,0.0,13466.2548828125,1.0,291.61724853515625,293.0458374023437,293.53375244140625,293.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4640946984291076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186120,304.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,0.5319204926490784,304.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,0.560137927532196,303.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,0.4137159585952759,303.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,0.560137927532196,303.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.34619140625,0.9990000128746032,1.0,2.657052993774414,302.3464050292969,284.95001220703125,302.3651428222656,293.7087097167969,302.36444091796875,304.0589904785156,302.347412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973093215725385e-05,4.395425796508789,1.0,0.0,0.0,298.5610656738281,410.0,70.55164337158203,0.0,13466.2548828125,1.0,291.61724853515625,293.0458374023437,293.53375244140625,293.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4640946984291076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186180,304.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,0.5319205522537231,304.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,0.560137927532196,304.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,0.4137159585952759,303.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,0.560137927532196,303.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,2.657053232192993,302.3897399902344,284.95001220703125,302.40673828125,293.7234802246094,302.4062805175781,304.0821533203125,302.3906555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525375366211,2.597309139673598e-05,4.395424842834473,1.0,0.0,0.0,298.5609741210937,410.0,64.91109466552734,0.0,13466.2548828125,1.0,291.61688232421875,293.0458374023437,293.5567932128906,293.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4655531942844391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186240,304.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,0.5319205522537231,304.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,0.560137927532196,304.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,0.4137159585952759,303.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,0.560137927532196,303.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.3895568847656,0.9990000128746032,1.0,2.657053232192993,302.3897399902344,284.95001220703125,302.40673828125,293.7234802246094,302.4062805175781,304.0821533203125,302.3906555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525375366211,2.597309139673598e-05,4.395424842834473,1.0,0.0,0.0,298.5609741210937,410.0,64.91109466552734,0.0,13466.2548828125,1.0,291.61688232421875,293.0458374023437,293.5567932128906,293.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4655531942844391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186300,304.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4095458984375,0.9990000128746032,1.0,0.5319206118583679,304.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4095458984375,0.9990000128746032,1.0,0.5601379871368408,304.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.4095458984375,0.9990000128746032,1.0,0.4137160181999206,303.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4095458984375,0.9990000128746032,1.0,0.5601379871368408,303.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4095458984375,0.9990000128746032,1.0,2.6570534706115723,302.4096984863281,284.95001220703125,302.42584228515625,293.72979736328125,302.42535400390625,304.0932922363281,302.4105529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67955207824707,5.679526329040527,2.597308048279956e-05,4.395421981811523,1.0,0.0,0.0,298.5606994628906,410.0,61.78906631469727,0.0,13466.255859375,1.0,291.61669921875,293.0458374023437,293.56787109375,293.56207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4662385284900665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186360,304.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4284362792969,0.9990000128746032,1.0,0.5319206714630127,304.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4284362792969,0.9990000128746032,1.0,0.5601381063461304,304.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4284362792969,0.9990000128746032,1.0,0.4137160778045654,303.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.4284362792969,0.9990000128746032,1.0,0.5601381063461304,303.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.4284362792969,0.9990000128746032,1.0,2.6570539474487305,302.4285888671875,284.95001220703125,302.4437561035156,293.7353820800781,302.44342041015625,304.1040954589844,302.42938232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553031921387,5.679527282714844,2.597306593088433e-05,4.395417213439941,1.0,0.0,0.0,298.5602722167969,410.0,58.6231575012207,0.0,13466.2578125,1.0,291.61651611328125,293.0458679199219,293.57861328125,293.572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4668949842453003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186420,304.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,0.5319209694862366,304.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,0.5601384043693542,304.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,0.4137163162231445,303.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,0.5601384043693542,303.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,2.657055377960205,302.46240234375,284.95001220703125,302.4759216308594,293.74420166015625,302.4755859375,304.12451171875,302.463134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.5973022275138646e-05,4.395403861999512,1.0,0.0,0.0,298.5590515136719,410.0,52.34526824951172,0.0,13466.263671875,1.0,291.6161193847656,293.0458679199219,293.5987854003906,293.59356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4680923819541931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186480,304.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,0.5319209694862366,304.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,0.5601384043693542,304.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,0.4137163162231445,303.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,0.5601384043693542,303.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4622802734375,0.9990000128746032,1.0,2.657055377960205,302.46240234375,284.95001220703125,302.4759216308594,293.74420166015625,302.4755859375,304.12451171875,302.463134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.5973022275138646e-05,4.395403861999512,1.0,0.0,0.0,298.5590515136719,410.0,52.34526824951172,0.0,13466.263671875,1.0,291.6161193847656,293.0458679199219,293.5987854003906,293.59356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4680923819541931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186540,304.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,0.5319213271141052,304.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,0.5601387619972229,304.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,0.413716584444046,303.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,0.5601387619972229,303.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,2.657057285308838,302.4911499023437,284.95001220703125,302.5028991699219,293.7496643066406,302.5024719238281,304.1434631347656,302.4917297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.679533958435059,2.5972964067477733e-05,4.3953857421875,1.0,0.0,0.0,298.5574035644531,410.0,45.51444625854492,0.0,13466.271484375,1.0,291.6157531738281,293.0458679199219,293.6171875,293.6124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4691490232944488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186600,304.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,0.5319213271141052,304.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,0.5601387619972229,304.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,0.413716584444046,303.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,0.5601387619972229,303.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.49102783203125,0.9990000128746032,1.0,2.657057285308838,302.4911499023437,284.95001220703125,302.5028991699219,293.7496643066406,302.5024719238281,304.1434631347656,302.4917297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.679533958435059,2.5972964067477733e-05,4.3953857421875,1.0,0.0,0.0,298.5574035644531,410.0,45.51444625854492,0.0,13466.271484375,1.0,291.6157531738281,293.0458679199219,293.6171875,293.6124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4691490232944488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186660,304.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,0.5319217443466187,304.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,0.5601392388343811,304.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,0.4137169420719147,303.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,0.5601392388343811,303.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,2.65705943107605,302.5147705078125,284.95001220703125,302.5244140625,293.7515563964844,302.524169921875,304.1609191894531,302.5152587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538249969482,2.59728949458804e-05,4.395364284515381,1.0,0.0,0.0,298.555419921875,410.0,38.29323196411133,0.0,13466.2802734375,1.0,291.6153564453125,293.0458984375,293.6337585449219,293.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4700613021850586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186720,304.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,0.5319217443466187,304.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,0.5601392388343811,304.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,0.4137169420719147,303.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,0.5601392388343811,303.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5146789550781,0.9990000128746032,1.0,2.65705943107605,302.5147705078125,284.95001220703125,302.5244140625,293.7515563964844,302.524169921875,304.1609191894531,302.5152587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538249969482,2.59728949458804e-05,4.395364284515381,1.0,0.0,0.0,298.555419921875,410.0,38.29323196411133,0.0,13466.2802734375,1.0,291.6153564453125,293.0458984375,293.6337585449219,293.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4700613021850586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186780,304.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,0.5319222807884216,304.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,0.5601397752761841,304.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,0.4137173295021057,303.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,0.5601397752761841,303.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,2.657061815261841,302.53253173828125,284.95001220703125,302.5401611328125,293.7496337890625,302.53985595703125,304.1766967773437,302.53289794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569721221924,5.679543495178223,2.597281854832545e-05,4.3953399658203125,1.0,0.0,0.0,298.55322265625,410.0,30.533174514770508,0.0,13466.2900390625,1.0,291.614990234375,293.0458984375,293.6480712890625,293.6444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4708068072795868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186840,304.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,0.5319222807884216,304.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,0.5601397752761841,304.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,0.4137173295021057,303.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,0.5601397752761841,303.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.532470703125,0.9990000128746032,1.0,2.657061815261841,302.53253173828125,284.95001220703125,302.5401611328125,293.7496337890625,302.53985595703125,304.1766967773437,302.53289794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569721221924,5.679543495178223,2.597281854832545e-05,4.3953399658203125,1.0,0.0,0.0,298.55322265625,410.0,30.533174514770508,0.0,13466.2900390625,1.0,291.614990234375,293.0458984375,293.6480712890625,293.6444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4708068072795868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186900,304.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5392761230469,0.9990000128746032,1.0,0.5319225192070007,304.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5392761230469,0.9990000128746032,1.0,0.5601400136947632,304.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5392761230469,0.9990000128746032,1.0,0.41371750831604,303.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.5392761230469,0.9990000128746032,1.0,0.5601400136947632,303.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.5392761230469,0.9990000128746032,1.0,2.6570630073547363,302.539306640625,284.95001220703125,302.5458068847656,293.7471618652344,302.5455017089844,304.1839599609375,302.53961181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679546356201172,2.597277853055857e-05,4.395327568054199,1.0,0.0,0.0,298.5520935058594,410.0,26.50224876403809,0.0,13466.294921875,1.0,291.61480712890625,293.0458984375,293.6543884277344,293.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.471118152141571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18186960,304.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.5445251464844,0.9990000128746032,1.0,0.5319227576255798,304.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5445251464844,0.9990000128746032,1.0,0.5601403117179871,304.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5445251464844,0.9990000128746032,1.0,0.4137177169322967,303.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.5445251464844,0.9990000128746032,1.0,0.5601403117179871,303.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5445251464844,0.9990000128746032,1.0,2.657064437866211,302.5445556640625,284.95001220703125,302.54986572265625,293.7436828613281,302.5496520996094,304.1907958984375,302.5447692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,1.0,0.0,0.0,298.5509338378906,410.0,22.357057571411133,0.0,13466.2998046875,1.0,291.6145935058594,293.0458984375,293.6600952148437,293.65704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4713847041130066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187020,304.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,0.5319232940673828,304.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,0.56014084815979,304.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,0.4137181341648102,304.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,0.56014084815979,303.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,2.657067060470581,302.5503234863281,284.95001220703125,302.5532531738281,293.7333984375,302.55322265625,304.2030639648437,302.5504150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.597265483927913e-05,4.395289421081543,1.0,0.0,0.0,298.548583984375,410.0,13.96796703338623,0.0,13466.310546875,1.0,291.6142272949219,293.0459289550781,293.66943359375,293.6670837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4717758297920227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187080,304.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,0.5319232940673828,304.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,0.56014084815979,304.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,0.4137181341648102,304.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,0.56014084815979,303.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.5503234863281,0.9990000128746032,1.0,2.657067060470581,302.5503234863281,284.95001220703125,302.5532531738281,293.7333984375,302.55322265625,304.2030639648437,302.5504150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.597265483927913e-05,4.395289421081543,1.0,0.0,0.0,298.548583984375,410.0,13.96796703338623,0.0,13466.310546875,1.0,291.6142272949219,293.0459289550781,293.66943359375,293.6670837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4717758297920227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187140,304.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,0.5319238305091858,304.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,0.560141384601593,304.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,0.4137185215950012,304.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,0.560141384601593,303.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,2.657069683074951,302.5494079589844,284.95001220703125,302.54998779296875,293.7185974121094,302.5499267578125,304.21337890625,302.5493469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795854568481445,5.679559707641602,2.597257298475597e-05,4.395263671875,1.0,0.0,0.0,298.5462646484375,410.0,5.135806560516357,0.0,13466.3212890625,1.0,291.6138610839844,293.0459289550781,293.6758117675781,293.6742248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4719661474227905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187200,304.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,0.5319238305091858,304.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,0.560141384601593,304.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,0.4137185215950012,304.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,0.560141384601593,303.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.9990000128746032,1.0,2.657069683074951,302.5494079589844,284.95001220703125,302.54998779296875,293.7185974121094,302.5499267578125,304.21337890625,302.5493469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795854568481445,5.679559707641602,2.597257298475597e-05,4.395263671875,1.0,0.0,0.0,298.5462646484375,410.0,5.135806560516357,0.0,13466.3212890625,1.0,291.6138610839844,293.0459289550781,293.6758117675781,293.6742248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4719661474227905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187260,304.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,0.5319244265556335,304.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,0.5601420402526855,304.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,0.4137189984321594,304.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,0.5601420402526855,303.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,2.6570727825164795,302.5439147949219,284.95001220703125,302.5427551269531,293.7015991210937,302.54278564453125,304.20074462890625,302.54376220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972476578317583e-05,4.395233631134033,1.0,0.0,0.0,298.54351806640625,410.0,-1.8506680727005005,0.0,13466.3330078125,1.0,291.61346435546875,293.0459289550781,293.6792907714844,293.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4719786942005157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187320,304.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,0.5319244265556335,304.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,0.5601420402526855,304.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,0.4137189984321594,304.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,0.5601420402526855,303.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.5439453125,0.9990000128746032,1.0,2.6570727825164795,302.5439147949219,284.95001220703125,302.5427551269531,293.7015991210937,302.54278564453125,304.20074462890625,302.54376220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972476578317583e-05,4.395233631134033,1.0,0.0,0.0,298.54351806640625,410.0,-1.8506680727005005,0.0,13466.3330078125,1.0,291.61346435546875,293.0459289550781,293.6792907714844,293.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4719786942005157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187380,304.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,0.5319252610206604,304.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,0.5601428747177124,304.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,0.4137196242809295,303.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,0.5601428747177124,303.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,2.657076835632324,302.536376953125,284.95001220703125,302.53436279296875,293.6848449707031,302.53436279296875,304.19342041015625,302.5362243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.5972345611080527e-05,4.395193576812744,1.0,0.0,0.0,298.5398254394531,410.0,-5.993699073791504,0.0,13466.349609375,1.0,291.61309814453125,293.04595947265625,293.6800537109375,293.6798400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4718619883060455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187440,304.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,0.5319252610206604,304.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,0.5601428747177124,304.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,0.4137196242809295,303.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,0.5601428747177124,303.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.5364074707031,0.9990000128746032,1.0,2.657076835632324,302.536376953125,284.95001220703125,302.53436279296875,293.6848449707031,302.53436279296875,304.19342041015625,302.5362243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.5972345611080527e-05,4.395193576812744,1.0,0.0,0.0,298.5398254394531,410.0,-5.993699073791504,0.0,13466.349609375,1.0,291.61309814453125,293.04595947265625,293.6800537109375,293.6798400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4718619883060455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187500,304.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5321655273437,0.9990000128746032,1.0,0.5319257378578186,304.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.5321655273437,0.9990000128746032,1.0,0.5601434111595154,304.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.5321655273437,0.9990000128746032,1.0,0.4137200117111206,303.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.5321655273437,0.9990000128746032,1.0,0.5601434111595154,303.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.5321655273437,0.9990000128746032,1.0,2.6570792198181152,302.5321350097656,284.95001220703125,302.5297546386719,293.676513671875,302.5297546386719,304.1909484863281,302.5319519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579734802246,2.5972271032514985e-05,4.395169734954834,1.0,0.0,0.0,298.5376892089844,410.0,-7.533395767211914,0.0,13466.359375,1.0,291.6129150390625,293.04595947265625,293.6796569824219,293.6797180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4717727899551391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
