time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187560,304.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.5276184082031,0.9990000128746032,1.0,0.5319262742996216,304.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5276184082031,0.9990000128746032,1.0,0.5601439476013184,304.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5276184082031,0.9990000128746032,1.0,0.413720428943634,303.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.5276184082031,0.9990000128746032,1.0,0.5601439476013184,303.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,302.5276184082031,0.9990000128746032,1.0,2.6570818424224854,302.527587890625,284.95001220703125,302.5248718261719,293.66827392578125,302.52490234375,304.1891174316406,302.5273742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.679584980010986,2.597218735900242e-05,4.395143985748291,1.0,0.0,0.0,298.5353088378906,410.0,-8.843842506408691,0.0,13466.3701171875,1.0,291.6127014160156,293.04595947265625,293.6787414550781,293.6791076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4716658592224121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187620,304.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,0.5319274663925171,304.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,0.5601452589035034,304.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,0.413721352815628,303.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,0.5601452589035034,303.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,2.657087802886963,302.5174865722656,284.95001220703125,302.51434326171875,293.6518249511719,302.51434326171875,304.18701171875,302.51727294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971996365115047e-05,4.395084381103516,1.0,0.0,0.0,298.5298767089844,410.0,-10.914608001708984,0.0,13466.39453125,1.0,291.6123352050781,293.04595947265625,293.6754150390625,293.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4713994860649109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187680,304.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,0.5319274663925171,304.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,0.5601452589035034,304.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,0.413721352815628,303.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,0.5601452589035034,303.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5175476074219,0.9990000128746032,1.0,2.657087802886963,302.5174865722656,284.95001220703125,302.51434326171875,293.6518249511719,302.51434326171875,304.18701171875,302.51727294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971996365115047e-05,4.395084381103516,1.0,0.0,0.0,298.5298767089844,410.0,-10.914608001708984,0.0,13466.39453125,1.0,291.6123352050781,293.04595947265625,293.6754150390625,293.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4713994860649109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187740,304.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,0.5319288372993469,304.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,0.560146689414978,304.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,0.413722425699234,303.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,0.560146689414978,303.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,2.657094717025757,302.5064697265625,284.95001220703125,302.5028686523437,293.6355285644531,302.5028991699219,304.1859436035156,302.5062561035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.0,0.0,298.52374267578125,410.0,-12.634292602539062,0.0,13466.421875,1.0,291.6119689941406,293.0459899902344,293.670654296875,293.6719055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4710849523544311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187800,304.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,0.5319288372993469,304.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,0.560146689414978,304.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,0.413722425699234,303.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,0.560146689414978,303.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.50653076171875,0.9990000128746032,1.0,2.657094717025757,302.5064697265625,284.95001220703125,302.5028686523437,293.6355285644531,302.5028991699219,304.1859436035156,302.5062561035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.0,0.0,298.52374267578125,410.0,-12.634292602539062,0.0,13466.421875,1.0,291.6119689941406,293.0459899902344,293.670654296875,293.6719055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4710849523544311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187860,304.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,0.5319303870201111,304.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,0.5601483583450317,304.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,0.4137236475944519,303.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,0.5601483583450317,303.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,2.657102584838867,302.4943542480469,284.95001220703125,302.4904479980469,293.6192626953125,302.4903869628906,304.1856384277344,302.4940795898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.597153070382774e-05,4.39493989944458,1.0,0.0,0.0,298.5166931152344,410.0,-14.12175178527832,0.0,13466.4541015625,1.0,291.611572265625,293.0459899902344,293.6643371582031,293.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4707177281379699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187920,304.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,0.5319303870201111,304.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,0.5601483583450317,304.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,0.4137236475944519,303.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,0.5601483583450317,303.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4944152832031,0.9990000128746032,1.0,2.657102584838867,302.4943542480469,284.95001220703125,302.4904479980469,293.6192626953125,302.4903869628906,304.1856384277344,302.4940795898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.597153070382774e-05,4.39493989944458,1.0,0.0,0.0,298.5166931152344,410.0,-14.12175178527832,0.0,13466.4541015625,1.0,291.611572265625,293.0459899902344,293.6643371582031,293.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4707177281379699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18187980,304.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,0.5319321155548096,304.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,0.560150146484375,304.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,0.4137249886989593,303.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,0.560150146484375,303.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,2.657111167907715,302.4814453125,284.95001220703125,302.4771423339844,293.60302734375,302.4771728515625,304.1856384277344,302.4811706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.0,0.0,298.509033203125,410.0,-15.447980880737305,0.0,13466.48828125,1.0,291.6112060546875,293.0459899902344,293.6569519042969,293.65887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4703147411346435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188040,304.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,0.5319321155548096,304.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,0.560150146484375,304.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,0.4137249886989593,303.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,0.560150146484375,303.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.48150634765625,0.9990000128746032,1.0,2.657111167907715,302.4814453125,284.95001220703125,302.4771423339844,293.60302734375,302.4771728515625,304.1856384277344,302.4811706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.0,0.0,298.509033203125,410.0,-15.447980880737305,0.0,13466.48828125,1.0,291.6112060546875,293.0459899902344,293.6569519042969,293.65887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4703147411346435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188100,304.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.4747314453125,0.9990000128746032,1.0,0.531933069229126,304.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4747314453125,0.9990000128746032,1.0,0.5601511001586914,304.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4747314453125,0.9990000128746032,1.0,0.4137257039546966,303.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4747314453125,0.9990000128746032,1.0,0.5601511001586914,303.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4747314453125,0.9990000128746032,1.0,2.6571156978607178,302.47467041015625,284.95001220703125,302.4701843261719,293.59490966796875,302.47021484375,304.18572998046875,302.4743957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111597424373e-05,4.394810676574707,1.0,0.0,0.0,298.5049133300781,410.0,-16.078102111816406,0.0,13466.5068359375,1.0,291.61102294921875,293.0460205078125,293.65283203125,293.6549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4700984954833984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188160,304.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4677124023437,0.9990000128746032,1.0,0.5319340229034424,304.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.4677124023437,0.9990000128746032,1.0,0.5601521134376526,304.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.4677124023437,0.9990000128746032,1.0,0.4137264490127563,303.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4677124023437,0.9990000128746032,1.0,0.5601521134376526,303.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.4677124023437,0.9990000128746032,1.0,2.6571204662323,302.4676818847656,284.95001220703125,302.4630126953125,293.5867614746094,302.4630432128906,304.185791015625,302.4673767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679665565490723,2.597096499812324e-05,4.394763946533203,1.0,0.0,0.0,298.5006408691406,410.0,-16.6915225982666,0.0,13466.525390625,1.0,291.6108093261719,293.0460205078125,293.6484680175781,293.65069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4698734581470489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188220,304.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,0.5319360494613647,304.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,0.5601542592048645,304.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,0.4137280285358429,303.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,0.5601542592048645,303.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,2.657130479812622,302.4530334472656,284.95001220703125,302.4481201171875,293.5704345703125,302.4481201171875,304.1859741210937,302.4527282714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679686546325684,2.597064485598821e-05,4.394664287567139,1.0,0.0,0.0,298.4915466308594,410.0,-17.8627986907959,0.0,13466.56640625,1.0,291.6104431152344,293.0460205078125,293.6390380859375,293.6415100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4693968594074249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188280,304.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,0.5319360494613647,304.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,0.5601542592048645,304.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,0.4137280285358429,303.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,0.5601542592048645,303.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.4530944824219,0.9990000128746032,1.0,2.657130479812622,302.4530334472656,284.95001220703125,302.4481201171875,293.5704345703125,302.4481201171875,304.1859741210937,302.4527282714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679686546325684,2.597064485598821e-05,4.394664287567139,1.0,0.0,0.0,298.4915466308594,410.0,-17.8627986907959,0.0,13466.56640625,1.0,291.6104431152344,293.0460205078125,293.6390380859375,293.6415100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4693968594074249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188340,304.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,0.5319381356239319,304.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,0.5601564645767212,304.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,0.4137296676635742,303.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,0.5601564645767212,303.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,2.6571412086486816,302.4378356933594,284.95001220703125,302.4324951171875,293.553955078125,302.4326171875,304.18609619140625,302.4375305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559383392334,1.0,0.0,0.0,298.48199462890625,410.0,-19.00578689575196,0.0,13466.609375,1.0,291.61004638671875,293.0460205078125,293.6289978027344,293.6316833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4688979983329773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188400,304.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,0.5319381356239319,304.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,0.5601564645767212,304.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,0.4137296676635742,303.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,0.5601564645767212,303.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.4378967285156,0.9990000128746032,1.0,2.6571412086486816,302.4378356933594,284.95001220703125,302.4324951171875,293.553955078125,302.4326171875,304.18609619140625,302.4375305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559383392334,1.0,0.0,0.0,298.48199462890625,410.0,-19.00578689575196,0.0,13466.609375,1.0,291.61004638671875,293.0460205078125,293.6289978027344,293.6316833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4688979983329773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188460,304.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,0.5319404602050781,304.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,0.560158908367157,304.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,0.4137314558029175,303.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,0.560158908367157,303.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,2.6571526527404785,302.4216613769531,284.95001220703125,302.41619873046875,293.537353515625,302.4161682128906,304.1860656738281,302.4213256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679732799530029,2.596994636405725e-05,4.394446849822998,1.0,0.0,0.0,298.4717102050781,410.0,-20.029415130615234,0.0,13466.6552734375,1.0,291.60968017578125,293.0460510253906,293.6178894042969,293.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4683580696582794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188520,304.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,0.5319404602050781,304.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,0.560158908367157,304.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,0.4137314558029175,303.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,0.560158908367157,303.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4217224121094,0.9990000128746032,1.0,2.6571526527404785,302.4216613769531,284.95001220703125,302.41619873046875,293.537353515625,302.4161682128906,304.1860656738281,302.4213256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679732799530029,2.596994636405725e-05,4.394446849822998,1.0,0.0,0.0,298.4717102050781,410.0,-20.029415130615234,0.0,13466.6552734375,1.0,291.60968017578125,293.0460510253906,293.6178894042969,293.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4683580696582794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188580,304.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,0.5319427847862244,304.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,0.5601614117622375,304.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,0.4137333035469055,303.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,0.5601614117622375,303.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,2.6571645736694336,302.40509033203125,284.95001220703125,302.3993225097656,293.5205078125,302.3993530273437,304.1859741210937,302.4047241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757595062256,2.5969573471229523e-05,4.394330978393555,1.0,0.0,0.0,298.46112060546875,410.0,-20.93808555603028,0.0,13466.703125,1.0,291.6093139648437,293.0460510253906,293.60626220703125,293.6093444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4677996635437011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188640,304.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,0.5319427847862244,304.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,0.5601614117622375,304.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,0.4137333035469055,303.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,0.5601614117622375,303.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.4051513671875,0.9990000128746032,1.0,2.6571645736694336,302.40509033203125,284.95001220703125,302.3993225097656,293.5205078125,302.3993530273437,304.1859741210937,302.4047241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757595062256,2.5969573471229523e-05,4.394330978393555,1.0,0.0,0.0,298.46112060546875,410.0,-20.93808555603028,0.0,13466.703125,1.0,291.6093139648437,293.0460510253906,293.60626220703125,293.6093444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4677996635437011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188700,304.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,302.396728515625,0.9990000128746032,1.0,0.5319440364837646,304.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.396728515625,0.9990000128746032,1.0,0.5601626634597778,304.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.396728515625,0.9990000128746032,1.0,0.4137342274188995,303.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.396728515625,0.9990000128746032,1.0,0.5601626634597778,303.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.396728515625,0.9990000128746032,1.0,2.657170534133911,302.3966369628906,284.95001220703125,302.3906555175781,293.5119934082031,302.39080810546875,304.1859436035156,302.3962707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.5969384296331555e-05,4.3942718505859375,1.0,0.0,0.0,298.4557189941406,410.0,-21.41130256652832,0.0,13466.7275390625,1.0,291.6091003417969,293.0460510253906,293.600341796875,293.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4675159752368927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188760,304.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.3880310058594,0.9990000128746032,1.0,0.5319452285766602,304.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3880310058594,0.9990000128746032,1.0,0.5601639747619629,304.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3880310058594,0.9990000128746032,1.0,0.4137352108955383,303.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.3880310058594,0.9990000128746032,1.0,0.5601639747619629,303.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.3880310058594,0.9990000128746032,1.0,2.657176733016968,302.3879699707031,284.95001220703125,302.3818359375,293.50341796875,302.3819885253906,304.18585205078125,302.3876037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808616638184,5.679782867431641,2.596918784547597e-05,4.394210815429688,1.0,0.0,0.0,298.4501647949219,410.0,-21.9058837890625,0.0,13466.751953125,1.0,291.6089172363281,293.0460510253906,293.5941772460937,293.597412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4672229290008545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188820,304.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,0.5319477915763855,304.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,0.560166597366333,304.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,0.4137371480464935,303.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,0.560166597366333,303.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,2.65718936920166,302.3702392578125,284.95001220703125,302.3638916015625,293.48602294921875,302.3640441894531,304.1856384277344,302.3698425292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679809093475342,2.5968789486796595e-05,4.394086837768555,1.0,0.0,0.0,298.4388732910156,410.0,-22.770050048828125,0.0,13466.802734375,1.0,291.6085510253906,293.04608154296875,293.5814208984375,293.5848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4666210412979126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188880,304.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,0.5319477915763855,304.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,0.560166597366333,304.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,0.4137371480464935,303.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,0.560166597366333,303.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.37030029296875,0.9990000128746032,1.0,2.65718936920166,302.3702392578125,284.95001220703125,302.3638916015625,293.48602294921875,302.3640441894531,304.1856384277344,302.3698425292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679809093475342,2.5968789486796595e-05,4.394086837768555,1.0,0.0,0.0,298.4388732910156,410.0,-22.770050048828125,0.0,13466.802734375,1.0,291.6085510253906,293.04608154296875,293.5814208984375,293.5848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4666210412979126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18188940,304.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,0.5319503545761108,304.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,0.5601693391799927,304.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,0.4137391448020935,303.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,0.5601693391799927,303.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,2.657202243804932,302.3519287109375,284.95001220703125,302.345458984375,293.4682922363281,302.3455505371094,304.185302734375,302.3515319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679835796356201,2.5968383852159604e-05,4.393960475921631,1.0,0.0,0.0,298.4273376464844,410.0,-23.484355926513672,0.0,13466.8544921875,1.0,291.608154296875,293.04608154296875,293.56793212890625,293.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4659920632839203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189000,304.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,0.5319503545761108,304.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,0.5601693391799927,304.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,0.4137391448020935,303.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,0.5601693391799927,303.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.3519897460937,0.9990000128746032,1.0,2.657202243804932,302.3519287109375,284.95001220703125,302.345458984375,293.4682922363281,302.3455505371094,304.185302734375,302.3515319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679835796356201,2.5968383852159604e-05,4.393960475921631,1.0,0.0,0.0,298.4273376464844,410.0,-23.484355926513672,0.0,13466.8544921875,1.0,291.608154296875,293.04608154296875,293.56793212890625,293.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4659920632839203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189060,304.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,0.5319529175758362,304.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,0.5601720213890076,304.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,0.4137411713600158,303.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,0.5601720213890076,303.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,2.657215118408203,302.3332824707031,284.95001220703125,302.3266296386719,293.4501647949219,302.3267517089844,304.1849060058594,302.3328857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.0,0.0,298.415771484375,410.0,-24.116554260253903,0.0,13466.9072265625,1.0,291.6077880859375,293.04608154296875,293.553955078125,293.55767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4653479754924774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189120,304.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,0.5319529175758362,304.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,0.5601720213890076,304.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,0.4137411713600158,303.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,0.5601720213890076,303.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3333740234375,0.9990000128746032,1.0,2.657215118408203,302.3332824707031,284.95001220703125,302.3266296386719,293.4501647949219,302.3267517089844,304.1849060058594,302.3328857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.0,0.0,298.415771484375,410.0,-24.116554260253903,0.0,13466.9072265625,1.0,291.6077880859375,293.04608154296875,293.553955078125,293.55767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4653479754924774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189180,304.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,0.5319554805755615,304.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,0.5601747632026672,304.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,0.4137431681156158,303.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,0.5601747632026672,303.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,2.6572279930114746,302.31427001953125,284.95001220703125,302.30743408203125,293.4315795898437,302.3075866699219,304.1844482421875,302.3138427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.5967568944906816e-05,4.393706798553467,1.0,0.0,0.0,298.4042053222656,410.0,-24.699352264404297,0.0,13466.958984375,1.0,291.607421875,293.04608154296875,293.5394592285156,293.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4646866619586944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189240,304.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,0.5319554805755615,304.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,0.5601747632026672,304.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,0.4137431681156158,303.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,0.5601747632026672,303.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3143310546875,0.9990000128746032,1.0,2.6572279930114746,302.31427001953125,284.95001220703125,302.30743408203125,293.4315795898437,302.3075866699219,304.1844482421875,302.3138427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.5967568944906816e-05,4.393706798553467,1.0,0.0,0.0,298.4042053222656,410.0,-24.699352264404297,0.0,13466.958984375,1.0,291.607421875,293.04608154296875,293.5394592285156,293.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4646866619586944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189300,304.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3047790527344,0.9990000128746032,1.0,0.5319567918777466,304.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3047790527344,0.9990000128746032,1.0,0.5601761341094971,304.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.3047790527344,0.9990000128746032,1.0,0.413744181394577,303.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.3047790527344,0.9990000128746032,1.0,0.5601761341094971,303.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3047790527344,0.9990000128746032,1.0,2.6572344303131104,302.3046875,284.95001220703125,302.2977294921875,293.422119140625,302.2979431152344,304.1842041015625,302.3042907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928779602051,5.679903030395508,2.596736521809362e-05,4.393643856048584,1.0,0.0,0.0,298.3984069824219,410.0,-24.98311996459961,0.0,13466.984375,1.0,291.6072082519531,293.04608154296875,293.5321350097656,293.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4643532931804657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189360,304.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2950439453125,0.9990000128746032,1.0,0.5319580435752869,304.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2950439453125,0.9990000128746032,1.0,0.5601774454116821,304.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.2950439453125,0.9990000128746032,1.0,0.4137451648712158,303.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2950439453125,0.9990000128746032,1.0,0.5601774454116821,303.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2950439453125,0.9990000128746032,1.0,2.657240629196167,302.2949523925781,284.95001220703125,302.2879638671875,293.4125366210937,302.28814697265625,304.1839599609375,302.2945556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.6799163818359375,2.596716512925923e-05,4.393581390380859,1.0,0.0,0.0,298.3927307128906,410.0,-25.24102020263672,0.0,13467.009765625,1.0,291.6070251464844,293.0461120605469,293.5245666503906,293.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4640123546123504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189420,304.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,0.5319605469703674,304.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,0.5601800680160522,304.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,0.413747102022171,303.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,0.5601800680160522,303.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,2.6572530269622803,302.2753601074219,284.95001220703125,302.26824951171875,293.3929748535156,302.2684326171875,304.1834716796875,302.2749328613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.6799421310424805,2.5966772227548063e-05,4.393459320068359,1.0,0.0,0.0,298.381591796875,410.0,-25.69618225097656,0.0,13467.060546875,1.0,291.6066589355469,293.0461120605469,293.509033203125,293.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4633213877677917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189480,304.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,0.5319605469703674,304.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,0.5601800680160522,304.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,0.413747102022171,303.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,0.5601800680160522,303.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.2754211425781,0.9990000128746032,1.0,2.6572530269622803,302.2753601074219,284.95001220703125,302.26824951171875,293.3929748535156,302.2684326171875,304.1834716796875,302.2749328613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.6799421310424805,2.5966772227548063e-05,4.393459320068359,1.0,0.0,0.0,298.381591796875,410.0,-25.69618225097656,0.0,13467.060546875,1.0,291.6066589355469,293.0461120605469,293.509033203125,293.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4633213877677917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189540,304.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,0.5319629311561584,304.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,0.5601825714111328,304.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,0.413748949766159,303.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,0.5601825714111328,303.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,2.657264947891236,302.2555236816406,284.95001220703125,302.2483215332031,293.3728332519531,302.2485046386719,304.1829833984375,302.2550964355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679993152618408,5.679966926574707,2.596639569674153e-05,4.393341541290283,1.0,0.0,0.0,298.370849609375,410.0,-26.054901123046875,0.0,13467.1083984375,1.0,291.60626220703125,293.0461120605469,293.492919921875,293.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4626155495643616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189600,304.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,0.5319629311561584,304.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,0.5601825714111328,304.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,0.413748949766159,303.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,0.5601825714111328,303.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.2555847167969,0.9990000128746032,1.0,2.657264947891236,302.2555236816406,284.95001220703125,302.2483215332031,293.3728332519531,302.2485046386719,304.1829833984375,302.2550964355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679993152618408,5.679966926574707,2.596639569674153e-05,4.393341541290283,1.0,0.0,0.0,298.370849609375,410.0,-26.054901123046875,0.0,13467.1083984375,1.0,291.60626220703125,293.0461120605469,293.492919921875,293.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4626155495643616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
