time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189660,304.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,0.5319652557373047,304.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,0.5601850152015686,304.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,0.4137507379055023,303.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,0.5601850152015686,303.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,2.657276630401612,302.23553466796875,284.95001220703125,302.2282409667969,293.3520812988281,302.2284545898437,304.1825256347656,302.235107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.5966033717850223e-05,4.393229007720947,1.0,0.0,0.0,298.3605651855469,410.0,-26.338178634643555,0.0,13467.154296875,1.0,291.6058959960937,293.0461120605469,293.4763488769531,293.48077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4618988037109375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189720,304.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,0.5319652557373047,304.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,0.5601850152015686,304.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,0.4137507379055023,303.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,0.5601850152015686,303.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.2356262207031,0.9990000128746032,1.0,2.657276630401612,302.23553466796875,284.95001220703125,302.2282409667969,293.3520812988281,302.2284545898437,304.1825256347656,302.235107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.5966033717850223e-05,4.393229007720947,1.0,0.0,0.0,298.3605651855469,410.0,-26.338178634643555,0.0,13467.154296875,1.0,291.6058959960937,293.0461120605469,293.4763488769531,293.48077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4618988037109375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189780,304.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,0.5319673418998718,304.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,0.5601872205734253,304.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,0.413752406835556,303.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,0.5601872205734253,303.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,2.657287120819092,302.2154541015625,284.95001220703125,302.2080993652344,293.3306579589844,302.20831298828125,304.1821594238281,302.2149963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.0,0.0,298.3510437011719,410.0,-26.54767608642578,0.0,13467.197265625,1.0,291.60552978515625,293.0461120605469,293.4591369628906,293.4637145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4611701965332031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189840,304.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,0.5319673418998718,304.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,0.5601872205734253,304.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,0.413752406835556,303.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,0.5601872205734253,303.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.21551513671875,0.9990000128746032,1.0,2.657287120819092,302.2154541015625,284.95001220703125,302.2080993652344,293.3306579589844,302.20831298828125,304.1821594238281,302.2149963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.0,0.0,298.3510437011719,410.0,-26.54767608642578,0.0,13467.197265625,1.0,291.60552978515625,293.0461120605469,293.4591369628906,293.4637145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4611701965332031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189900,304.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2054443359375,0.9990000128746032,1.0,0.5319684147834778,304.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.2054443359375,0.9990000128746032,1.0,0.560188353061676,304.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.2054443359375,0.9990000128746032,1.0,0.4137531816959381,303.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.2054443359375,0.9990000128746032,1.0,0.560188353061676,303.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.2054443359375,0.9990000128746032,1.0,2.657292366027832,302.20538330078125,284.95001220703125,302.197998046875,293.3197021484375,302.1982116699219,304.1819763183594,302.2049255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680023670196533,2.596553531475365e-05,4.393073558807373,1.0,0.0,0.0,298.346435546875,410.0,-26.63615798950196,0.0,13467.2177734375,1.0,291.6053161621094,293.046142578125,293.4504089355469,293.4550476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4608036279678345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18189960,304.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.19537353515625,0.9990000128746032,1.0,0.5319693088531494,304.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.19537353515625,0.9990000128746032,1.0,0.5601893067359924,304.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.19537353515625,0.9990000128746032,1.0,0.4137539267539978,303.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.19537353515625,0.9990000128746032,1.0,0.5601893067359924,303.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.19537353515625,0.9990000128746032,1.0,2.657296895980835,302.1952819824219,284.95001220703125,302.1879272460937,293.3085327148437,302.1881408691406,304.1818542480469,302.1948547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059432983398,5.680033683776856,2.596538615762256e-05,4.3930277824401855,1.0,0.0,0.0,298.3421936035156,410.0,-26.69638061523437,0.0,13467.236328125,1.0,291.6051330566406,293.046142578125,293.44146728515625,293.4461975097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4604333341121673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190020,304.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,0.5319710373878479,304.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,0.5601911544799805,304.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,0.4137552678585052,303.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,0.5601911544799805,303.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,2.6573054790496826,302.1751403808594,284.95001220703125,302.1677551269531,293.2856750488281,302.16796875,304.181640625,302.1747131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007755279541,5.680051326751709,2.596511512820144e-05,4.392942905426025,1.0,0.0,0.0,298.3345031738281,410.0,-26.75712203979492,0.0,13467.271484375,1.0,291.6047668457031,293.046142578125,293.423095703125,293.427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4596857726573944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190080,304.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,0.5319710373878479,304.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,0.5601911544799805,304.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,0.4137552678585052,303.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,0.5601911544799805,303.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.1752319335937,0.9990000128746032,1.0,2.6573054790496826,302.1751403808594,284.95001220703125,302.1677551269531,293.2856750488281,302.16796875,304.181640625,302.1747131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007755279541,5.680051326751709,2.596511512820144e-05,4.392942905426025,1.0,0.0,0.0,298.3345031738281,410.0,-26.75712203979492,0.0,13467.271484375,1.0,291.6047668457031,293.046142578125,293.423095703125,293.427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4596857726573944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190140,304.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,0.5319725871086121,304.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,0.5601927638053894,304.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,0.4137564599514007,303.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,0.5601927638053894,303.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,2.657313108444214,302.155029296875,284.95001220703125,302.14764404296875,293.26202392578125,302.1478576660156,304.1815490722656,302.15460205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680093288421631,5.68006706237793,2.5964875021600164e-05,4.392868518829346,1.0,0.0,0.0,298.3276672363281,410.0,-26.75354385375977,0.0,13467.3017578125,1.0,291.6043701171875,293.046142578125,293.4041748046875,293.40924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4589312970638275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190200,304.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,0.5319725871086121,304.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,0.5601927638053894,304.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,0.4137564599514007,303.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,0.5601927638053894,303.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1551208496094,0.9990000128746032,1.0,2.657313108444214,302.155029296875,284.95001220703125,302.14764404296875,293.26202392578125,302.1478576660156,304.1815490722656,302.15460205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680093288421631,5.68006706237793,2.5964875021600164e-05,4.392868518829346,1.0,0.0,0.0,298.3276672363281,410.0,-26.75354385375977,0.0,13467.3017578125,1.0,291.6043701171875,293.046142578125,293.4041748046875,293.40924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4589312970638275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190260,304.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,0.5319737792015076,304.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,0.5601940155029297,304.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,0.4137573838233948,303.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,0.5601940155029297,303.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,2.6573190689086914,302.1350402832031,284.95001220703125,302.1276550292969,293.2375183105469,302.1278991699219,304.181640625,302.1346130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105686187744,5.680079936981201,2.59646858467022e-05,4.3928093910217285,1.0,0.0,0.0,298.3222961425781,410.0,-26.66414833068848,0.0,13467.326171875,1.0,291.60400390625,293.046142578125,293.3845520019531,293.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4581689536571502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190320,304.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,0.5319737792015076,304.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,0.5601940155029297,304.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,0.4137573838233948,303.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,0.5601940155029297,303.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1351318359375,0.9990000128746032,1.0,2.6573190689086914,302.1350402832031,284.95001220703125,302.1276550292969,293.2375183105469,302.1278991699219,304.181640625,302.1346130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105686187744,5.680079936981201,2.59646858467022e-05,4.3928093910217285,1.0,0.0,0.0,298.3222961425781,410.0,-26.66414833068848,0.0,13467.326171875,1.0,291.60400390625,293.046142578125,293.3845520019531,293.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4581689536571502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190380,304.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,0.531974732875824,304.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,0.5601949691772461,304.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,0.4137580990791321,303.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,0.5601949691772461,303.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,2.657323837280273,302.1151733398437,284.95001220703125,302.1078491210937,293.212158203125,302.1080627441406,304.18182373046875,302.11474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089473724365,2.5964536689571105e-05,4.392763137817383,1.0,0.0,0.0,298.3180847167969,410.0,-26.5141658782959,0.0,13467.3447265625,1.0,291.6036376953125,293.046142578125,293.3643493652344,293.3697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.457401305437088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190440,304.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,0.531974732875824,304.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,0.5601949691772461,304.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,0.4137580990791321,303.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,0.5601949691772461,303.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.1152648925781,0.9990000128746032,1.0,2.657323837280273,302.1151733398437,284.95001220703125,302.1078491210937,293.212158203125,302.1080627441406,304.18182373046875,302.11474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089473724365,2.5964536689571105e-05,4.392763137817383,1.0,0.0,0.0,298.3180847167969,410.0,-26.5141658782959,0.0,13467.3447265625,1.0,291.6036376953125,293.046142578125,293.3643493652344,293.3697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.457401305437088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190500,304.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.1053771972656,0.9990000128746032,1.0,0.5319750905036926,304.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.1053771972656,0.9990000128746032,1.0,0.5601953864097595,304.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1053771972656,0.9990000128746032,1.0,0.4137583971023559,303.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.1053771972656,0.9990000128746032,1.0,0.5601953864097595,303.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1053771972656,0.9990000128746032,1.0,2.657325506210327,302.1053161621094,284.95001220703125,302.0980224609375,293.1991271972656,302.0982360839844,304.1819763183594,302.1048889160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119037628174,5.680093288421631,2.5964482119889e-05,4.392745971679688,1.0,0.0,0.0,298.3164978027344,410.0,-26.403926849365234,0.0,13467.3515625,1.0,291.6034240722656,293.046142578125,293.3540344238281,293.3595275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4570158421993255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190560,304.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0956115722656,0.9990000128746032,1.0,0.531975269317627,304.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0956115722656,0.9990000128746032,1.0,0.5601956248283386,304.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0956115722656,0.9990000128746032,1.0,0.4137585461139679,303.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0956115722656,0.9990000128746032,1.0,0.5601956248283386,303.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0956115722656,0.9990000128746032,1.0,2.6573266983032227,302.09552001953125,284.95001220703125,302.0882873535156,293.18585205078125,302.0885009765625,304.1821594238281,302.0950927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121421813965,5.680095672607422,2.5964445740100928e-05,4.392734527587891,1.0,0.0,0.0,298.31549072265625,410.0,-26.26896095275879,0.0,13467.3564453125,1.0,291.6032409667969,293.046142578125,293.3434753417969,293.3490600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4566286206245422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190620,304.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,0.531975507736206,304.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,0.560195803642273,304.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,0.4137586951255798,303.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,0.560195803642273,303.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,2.657327651977539,302.0761413574219,284.95001220703125,302.0689697265625,293.1585693359375,302.0692138671875,304.1826477050781,302.07574462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680123329162598,5.680097579956055,2.5964414817281067e-05,4.392724990844727,1.0,0.0,0.0,298.3146057128906,410.0,-25.96134757995605,0.0,13467.3603515625,1.0,291.6028747558594,293.0461730957031,293.32177734375,293.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4558510184288025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190680,304.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,0.531975507736206,304.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,0.560195803642273,304.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,0.4137586951255798,303.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,0.560195803642273,303.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.07623291015625,0.9990000128746032,1.0,2.657327651977539,302.0761413574219,284.95001220703125,302.0689697265625,293.1585693359375,302.0692138671875,304.1826477050781,302.07574462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680123329162598,5.680097579956055,2.5964414817281067e-05,4.392724990844727,1.0,0.0,0.0,298.3146057128906,410.0,-25.96134757995605,0.0,13467.3603515625,1.0,291.6028747558594,293.0461730957031,293.32177734375,293.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4558510184288025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190740,304.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,0.5319753289222717,304.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,0.5601956248283386,304.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,0.4137585759162903,303.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,0.5601956248283386,303.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,2.6573269367218018,302.0570373535156,284.95001220703125,302.04998779296875,293.1302795410156,302.0502014160156,304.1833190917969,302.056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.68009614944458,2.596443846414332e-05,4.392732620239258,1.0,0.0,0.0,298.3153076171875,410.0,-25.608718872070312,0.0,13467.357421875,1.0,291.6024780273437,293.0461730957031,293.29937744140625,293.3053283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.455069750547409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190800,304.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,0.5319753289222717,304.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,0.5601956248283386,304.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,0.4137585759162903,303.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,0.5601956248283386,303.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.05712890625,0.9990000128746032,1.0,2.6573269367218018,302.0570373535156,284.95001220703125,302.04998779296875,293.1302795410156,302.0502014160156,304.1833190917969,302.056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.68009614944458,2.596443846414332e-05,4.392732620239258,1.0,0.0,0.0,298.3153076171875,410.0,-25.608718872070312,0.0,13467.357421875,1.0,291.6024780273437,293.0461730957031,293.29937744140625,293.3053283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.455069750547409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190860,304.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,0.5319748520851135,304.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,0.5601951479911804,304.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,0.413758248090744,303.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,0.5601951479911804,303.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,2.6573245525360107,302.0379638671875,284.95001220703125,302.03094482421875,293.1010131835937,302.0311279296875,304.2264709472656,302.0375671386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680117130279541,5.680091381072998,2.596451122371945e-05,4.392755031585693,1.0,0.0,0.0,298.3173522949219,410.0,-25.44271469116211,0.0,13467.3486328125,1.0,291.60211181640625,293.0461730957031,293.2763366699219,293.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4542837142944336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190920,304.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,0.5319748520851135,304.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,0.5601951479911804,304.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,0.413758248090744,303.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,0.5601951479911804,303.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0380554199219,0.9990000128746032,1.0,2.6573245525360107,302.0379638671875,284.95001220703125,302.03094482421875,293.1010131835937,302.0311279296875,304.2264709472656,302.0375671386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680117130279541,5.680091381072998,2.596451122371945e-05,4.392755031585693,1.0,0.0,0.0,298.3173522949219,410.0,-25.44271469116211,0.0,13467.3486328125,1.0,291.60211181640625,293.0461730957031,293.2763366699219,293.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4542837142944336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18190980,304.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,0.531974196434021,304.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,0.5601944327354431,304.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,0.413757711648941,304.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,0.5601944327354431,303.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,2.657321214675904,302.0185241699219,284.95001220703125,302.01141357421875,293.07080078125,302.0115966796875,304.2548522949219,302.0180969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680109977722168,5.680084228515625,2.5964620363083668e-05,4.392788887023926,1.0,0.0,0.0,298.3204345703125,410.0,-25.712724685668945,0.0,13467.333984375,1.0,291.6017150878906,293.0461730957031,293.25244140625,293.2588195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4534830152988434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191040,304.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,0.531974196434021,304.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,0.5601944327354431,304.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,0.413757711648941,304.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,0.5601944327354431,303.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0185852050781,0.9990000128746032,1.0,2.657321214675904,302.0185241699219,284.95001220703125,302.01141357421875,293.07080078125,302.0115966796875,304.2548522949219,302.0180969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680109977722168,5.680084228515625,2.5964620363083668e-05,4.392788887023926,1.0,0.0,0.0,298.3204345703125,410.0,-25.712724685668945,0.0,13467.333984375,1.0,291.6017150878906,293.0461730957031,293.25244140625,293.2588195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4534830152988434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191100,304.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0086975097656,0.9990000128746032,1.0,0.5319737792015076,304.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0086975097656,0.9990000128746032,1.0,0.5601940155029297,304.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0086975097656,0.9990000128746032,1.0,0.4137573838233948,304.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0086975097656,0.9990000128746032,1.0,0.5601940155029297,303.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0086975097656,0.9990000128746032,1.0,2.6573190689086914,302.0086364746094,284.95001220703125,302.00146484375,293.05535888671875,302.00164794921875,304.2655334472656,302.0082092285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105686187744,5.680079936981201,2.59646858467022e-05,4.3928093910217285,1.0,0.0,0.0,298.3222961425781,410.0,-25.923704147338867,0.0,13467.326171875,1.0,291.6015319824219,293.0461730957031,293.2401428222656,293.24664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4530757069587707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191160,304.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.99871826171875,0.9990000128746032,1.0,0.5319733023643494,304.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.99871826171875,0.9990000128746032,1.0,0.5601935386657715,304.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.99871826171875,0.9990000128746032,1.0,0.4137570261955261,304.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.99871826171875,0.9990000128746032,1.0,0.5601935386657715,303.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.99871826171875,0.9990000128746032,1.0,2.6573169231414795,301.9986572265625,284.95001220703125,301.99139404296875,293.03973388671875,301.9916076660156,304.2745666503906,301.9981994628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100917816162,5.680075168609619,2.596475678728893e-05,4.392831802368164,1.0,0.0,0.0,298.3243408203125,410.0,-26.157440185546875,0.0,13467.31640625,1.0,291.6013488769531,293.0461730957031,293.2276611328125,293.2342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4526635408401489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191220,304.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,0.5319722890853882,304.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,0.5601924061775208,304.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,0.4137562215328216,304.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,0.5601924061775208,303.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,2.65731167793274,301.9783935546875,284.95001220703125,301.97100830078125,293.00787353515625,301.97119140625,304.288818359375,301.9779357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680090427398682,5.6800642013549805,2.5964920496335253e-05,4.392882347106934,1.0,0.0,0.0,298.3289794921875,410.0,-26.65750503540039,0.0,13467.2958984375,1.0,291.6009826660156,293.0461730957031,293.2020874023437,293.2088928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4518247842788696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191280,304.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,0.5319722890853882,304.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,0.5601924061775208,304.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,0.4137562215328216,304.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,0.5601924061775208,303.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9784851074219,0.9990000128746032,1.0,2.65731167793274,301.9783935546875,284.95001220703125,301.97100830078125,293.00787353515625,301.97119140625,304.288818359375,301.9779357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680090427398682,5.6800642013549805,2.5964920496335253e-05,4.392882347106934,1.0,0.0,0.0,298.3289794921875,410.0,-26.65750503540039,0.0,13467.2958984375,1.0,291.6009826660156,293.0461730957031,293.2020874023437,293.2088928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4518247842788696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191340,304.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,0.5319710969924927,304.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,0.5601911544799805,304.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,0.4137552976608276,304.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,0.5601911544799805,303.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,2.6573057174682617,301.957763671875,284.95001220703125,301.9502258300781,292.97528076171875,301.950439453125,304.29937744140625,301.9573059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078029632568,5.680051803588867,2.596510785224382e-05,4.392940998077393,1.0,0.0,0.0,298.33428955078125,410.0,-27.153785705566406,0.0,13467.2724609375,1.0,291.6005859375,293.0461730957031,293.1757202148437,293.1827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4509667158126831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191400,304.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,0.5319710969924927,304.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,0.5601911544799805,304.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,0.4137552976608276,304.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,0.5601911544799805,303.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9578552246094,0.9990000128746032,1.0,2.6573057174682617,301.957763671875,284.95001220703125,301.9502258300781,292.97528076171875,301.950439453125,304.29937744140625,301.9573059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078029632568,5.680051803588867,2.596510785224382e-05,4.392940998077393,1.0,0.0,0.0,298.33428955078125,410.0,-27.153785705566406,0.0,13467.2724609375,1.0,291.6005859375,293.0461730957031,293.1757202148437,293.1827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4509667158126831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191460,304.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,0.5319697856903076,304.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,0.5601897835731506,304.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,0.413754254579544,304.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,0.5601897835731506,303.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,2.657299041748047,301.93682861328125,284.95001220703125,301.9291687011719,292.9419860839844,301.92938232421875,304.3074035644531,301.9363708496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800642013549805,5.680037975311279,2.5965317036025223e-05,4.393005847930908,1.0,0.0,0.0,298.3402404785156,410.0,-27.6162109375,0.0,13467.2451171875,1.0,291.6002197265625,293.0461730957031,293.1485290527344,293.1557312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4500899016857147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191520,304.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,0.5319697856903076,304.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,0.5601897835731506,304.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,0.413754254579544,304.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,0.5601897835731506,303.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9368896484375,0.9990000128746032,1.0,2.657299041748047,301.93682861328125,284.95001220703125,301.9291687011719,292.9419860839844,301.92938232421875,304.3074035644531,301.9363708496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800642013549805,5.680037975311279,2.5965317036025223e-05,4.393005847930908,1.0,0.0,0.0,298.3402404785156,410.0,-27.6162109375,0.0,13467.2451171875,1.0,291.6002197265625,293.0461730957031,293.1485290527344,293.1557312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4500899016857147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191580,304.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5319682955741882,304.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5601882338523865,304.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.4137531220912933,304.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5601882338523865,303.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,2.657291889190674,301.91558837890625,284.95001220703125,301.9078369140625,292.9080810546875,301.9080505371094,304.313720703125,301.9151306152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.393077373504639,1.0,0.0,0.0,298.34674072265625,410.0,-28.02973365783692,0.0,13467.216796875,1.0,291.5998229980469,293.0461730957031,293.1205444335937,293.1279602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4491956532001495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191640,304.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5319682955741882,304.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5601882338523865,304.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.4137531220912933,304.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,0.5601882338523865,303.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9156799316406,0.9990000128746032,1.0,2.657291889190674,301.91558837890625,284.95001220703125,301.9078369140625,292.9080810546875,301.9080505371094,304.313720703125,301.9151306152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.393077373504639,1.0,0.0,0.0,298.34674072265625,410.0,-28.02973365783692,0.0,13467.216796875,1.0,291.5998229980469,293.0461730957031,293.1205444335937,293.1279602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4491956532001495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191700,304.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.90496826171875,0.9990000128746032,1.0,0.5319675207138062,304.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.90496826171875,0.9990000128746032,1.0,0.5601874589920044,304.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.90496826171875,0.9990000128746032,1.0,0.4137525260448456,304.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.90496826171875,0.9990000128746032,1.0,0.5601874589920044,303.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.90496826171875,0.9990000128746032,1.0,2.657288074493408,301.9048767089844,284.95001220703125,301.8970642089844,292.8908996582031,301.89727783203125,304.31640625,301.9044189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.596566810098011e-05,4.393115043640137,1.0,0.0,0.0,298.3501892089844,410.0,-28.217405319213867,0.0,13467.201171875,1.0,291.5996398925781,293.0461730957031,293.1062927246094,293.1138000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4487424492835998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
