time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191760,304.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8941955566406,0.9990000128746032,1.0,0.5319667458534241,304.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8941955566406,0.9990000128746032,1.0,0.5601866245269775,304.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8941955566406,0.9990000128746032,1.0,0.4137519299983978,304.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8941955566406,0.9990000128746032,1.0,0.5601866245269775,303.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8941955566406,0.9990000128746032,1.0,2.6572840213775635,301.89410400390625,284.95001220703125,301.8862609863281,292.87359619140625,301.886474609375,304.31884765625,301.8936462402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032730102539,5.680006980895996,2.596579179225955e-05,4.393153667449951,1.0,0.0,0.0,298.3537292480469,410.0,-28.38982963562012,0.0,13467.1845703125,1.0,291.5994567871094,293.0461730957031,293.09185791015625,293.0994567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4482857882976532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191820,304.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,0.5319651365280151,304.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,0.560184895992279,304.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,0.4137506484985351,304.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,0.560184895992279,303.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,2.657275915145874,301.8724670410156,284.95001220703125,301.8645324707031,292.838623046875,301.8647766113281,304.3231811523437,301.8720092773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605190774426e-05,4.393234252929688,1.0,0.0,0.0,298.361083984375,410.0,-28.69523048400879,0.0,13467.15234375,1.0,291.5990905761719,293.0461730957031,293.0624694824219,293.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4473627507686615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191880,304.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,0.5319651365280151,304.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,0.560184895992279,304.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,0.4137506484985351,304.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,0.560184895992279,303.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.87255859375,0.9990000128746032,1.0,2.657275915145874,301.8724670410156,284.95001220703125,301.8645324707031,292.838623046875,301.8647766113281,304.3231811523437,301.8720092773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605190774426e-05,4.393234252929688,1.0,0.0,0.0,298.361083984375,410.0,-28.69523048400879,0.0,13467.15234375,1.0,291.5990905761719,293.0461730957031,293.0624694824219,293.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4473627507686615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18191940,304.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,0.5319634079933167,304.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,0.560183048248291,304.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,0.4137493073940277,304.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,0.560183048248291,303.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,2.6572673320770264,301.8506774902344,284.95001220703125,301.8426818847656,292.8031921386719,301.8428955078125,304.3268127441406,301.8501892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679997444152832,5.679971694946289,2.596632475615479e-05,4.393319606781006,1.0,0.0,0.0,298.36883544921875,410.0,-28.931140899658203,0.0,13467.1171875,1.0,291.59869384765625,293.0461730957031,293.0323181152344,293.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4464247822761535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192000,304.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,0.5319634079933167,304.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,0.560183048248291,304.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,0.4137493073940277,304.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,0.560183048248291,303.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.85076904296875,0.9990000128746032,1.0,2.6572673320770264,301.8506774902344,284.95001220703125,301.8426818847656,292.8031921386719,301.8428955078125,304.3268127441406,301.8501892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679997444152832,5.679971694946289,2.596632475615479e-05,4.393319606781006,1.0,0.0,0.0,298.36883544921875,410.0,-28.931140899658203,0.0,13467.1171875,1.0,291.59869384765625,293.0461730957031,293.0323181152344,293.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4464247822761535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192060,304.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,0.5319616198539734,304.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,0.560181200504303,304.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,0.4137479066848755,304.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,0.560181200504303,303.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,2.6572582721710205,301.82879638671875,284.95001220703125,301.8207397460937,292.7673645019531,301.82098388671875,304.330078125,301.82830810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.596660669951234e-05,4.393406867980957,1.0,0.0,0.0,298.3768310546875,410.0,-29.111024856567383,0.0,13467.0810546875,1.0,291.59832763671875,293.0461730957031,293.0016174316406,293.0097351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4454777538776397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192120,304.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,0.5319616198539734,304.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,0.560181200504303,304.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,0.4137479066848755,304.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,0.560181200504303,303.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8288879394531,0.9990000128746032,1.0,2.6572582721710205,301.82879638671875,284.95001220703125,301.8207397460937,292.7673645019531,301.82098388671875,304.330078125,301.82830810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.596660669951234e-05,4.393406867980957,1.0,0.0,0.0,298.3768310546875,410.0,-29.111024856567383,0.0,13467.0810546875,1.0,291.59832763671875,293.0461730957031,293.0016174316406,293.0097351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4454777538776397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192180,304.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,0.5319597721099854,304.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,0.5601792335510254,304.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,0.4137465059757232,304.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,0.5601792335510254,303.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,2.657249212265014,301.8068542480469,284.95001220703125,301.7987670898437,292.7312316894531,301.79901123046875,304.3329772949219,301.8063659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679960250854492,5.679934024810791,2.59668940998381e-05,4.393496990203857,1.0,0.0,0.0,298.3850402832031,410.0,-29.23105239868164,0.0,13467.044921875,1.0,291.5979309082031,293.0461730957031,292.97027587890625,292.97857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4445211887359619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192240,304.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,0.5319597721099854,304.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,0.5601792335510254,304.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,0.4137465059757232,304.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,0.5601792335510254,303.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.80694580078125,0.9990000128746032,1.0,2.657249212265014,301.8068542480469,284.95001220703125,301.7987670898437,292.7312316894531,301.79901123046875,304.3329772949219,301.8063659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679960250854492,5.679934024810791,2.59668940998381e-05,4.393496990203857,1.0,0.0,0.0,298.3850402832031,410.0,-29.23105239868164,0.0,13467.044921875,1.0,291.5979309082031,293.0461730957031,292.97027587890625,292.97857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4445211887359619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192300,304.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.79595947265625,0.9990000128746032,1.0,0.531958818435669,304.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.79595947265625,0.9990000128746032,1.0,0.560178279876709,304.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.79595947265625,0.9990000128746032,1.0,0.4137457609176636,304.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.79595947265625,0.9990000128746032,1.0,0.560178279876709,303.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.79595947265625,0.9990000128746032,1.0,2.657244682312012,301.7958679199219,284.95001220703125,301.78778076171875,292.7130432128906,301.7880249023437,304.33428955078125,301.7953796386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995023727417,5.679924488067627,2.5967041437979788e-05,4.393542766571045,1.0,0.0,0.0,298.3891906738281,410.0,-29.26698112487793,0.0,13467.025390625,1.0,291.5977478027344,293.0461730957031,292.95440673828125,292.9627990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4440400302410126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192360,304.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7850036621094,0.9990000128746032,1.0,0.5319579243659973,304.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7850036621094,0.9990000128746032,1.0,0.5601772665977478,304.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.7850036621094,0.9990000128746032,1.0,0.4137450456619262,304.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7850036621094,0.9990000128746032,1.0,0.5601772665977478,303.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.7850036621094,0.9990000128746032,1.0,2.6572399139404297,301.7848815917969,284.95001220703125,301.7768249511719,292.6947937011719,301.77703857421875,304.3355712890625,301.784423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.5967188776121475e-05,4.393588542938232,1.0,0.0,0.0,298.3934020996094,410.0,-29.288646697998047,0.0,13467.0068359375,1.0,291.5975646972656,293.0461730957031,292.9384155273437,292.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4435572028160095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192420,304.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,0.5319560170173645,304.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,0.5601752996444702,304.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,0.4137435853481293,304.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,0.5601752996444702,303.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,2.6572303771972656,301.76300048828125,284.95001220703125,301.7549133300781,292.6581420898437,301.7551574707031,304.3378295898437,301.7625427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679894924163818,2.5967487090383656e-05,4.393681526184082,1.0,0.0,0.0,298.40185546875,410.0,-29.278085708618164,0.0,13466.96875,1.0,291.5971984863281,293.0461730957031,292.90594482421875,292.9145202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4425864219665527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192480,304.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,0.5319560170173645,304.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,0.5601752996444702,304.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,0.4137435853481293,304.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,0.5601752996444702,303.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7630920410156,0.9990000128746032,1.0,2.6572303771972656,301.76300048828125,284.95001220703125,301.7549133300781,292.6581420898437,301.7551574707031,304.3378295898437,301.7625427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679894924163818,2.5967487090383656e-05,4.393681526184082,1.0,0.0,0.0,298.40185546875,410.0,-29.278085708618164,0.0,13466.96875,1.0,291.5971984863281,293.0461730957031,292.90594482421875,292.9145202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4425864219665527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192540,304.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,0.5319541096687317,304.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,0.5601733326911926,304.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,0.4137420952320099,304.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,0.5601733326911926,303.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,2.6572210788726807,301.7411804199219,284.95001220703125,301.7331237792969,292.6213684082031,301.7333679199219,304.33990478515625,301.74072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679875373840332,2.596778540464584e-05,4.393774509429932,1.0,0.0,0.0,298.41033935546875,410.0,-29.21535301208496,0.0,13466.9306640625,1.0,291.5968017578125,293.0461730957031,292.873046875,292.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4416120946407318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192600,304.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,0.5319541096687317,304.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,0.5601733326911926,304.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,0.4137420952320099,304.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,0.5601733326911926,303.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.74127197265625,0.9990000128746032,1.0,2.6572210788726807,301.7411804199219,284.95001220703125,301.7331237792969,292.6213684082031,301.7333679199219,304.33990478515625,301.74072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679875373840332,2.596778540464584e-05,4.393774509429932,1.0,0.0,0.0,298.41033935546875,410.0,-29.21535301208496,0.0,13466.9306640625,1.0,291.5968017578125,293.0461730957031,292.873046875,292.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4416120946407318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192660,304.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,0.5319522619247437,304.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,0.5601713061332703,304.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,0.4137406349182129,304.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,0.5601713061332703,303.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,2.6572115421295166,301.7195129394531,284.95001220703125,301.7114562988281,292.5844421386719,301.71173095703125,304.341796875,301.71905517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.596808371890802e-05,4.393867015838623,1.0,0.0,0.0,298.4187927246094,410.0,-29.0844783782959,0.0,13466.892578125,1.0,291.596435546875,293.0461730957031,292.8396911621094,292.8485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4406353831291199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192720,304.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,0.5319522619247437,304.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,0.5601713061332703,304.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,0.4137406349182129,304.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,0.5601713061332703,303.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7196044921875,0.9990000128746032,1.0,2.6572115421295166,301.7195129394531,284.95001220703125,301.7114562988281,292.5844421386719,301.71173095703125,304.341796875,301.71905517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.596808371890802e-05,4.393867015838623,1.0,0.0,0.0,298.4187927246094,410.0,-29.0844783782959,0.0,13466.892578125,1.0,291.596435546875,293.0461730957031,292.8396911621094,292.8485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4406353831291199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192780,304.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,0.5319503545761108,304.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,0.5601693391799927,304.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,0.4137391746044159,304.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,0.5601693391799927,303.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,2.657202243804932,301.6980285644531,284.95001220703125,301.69000244140625,292.5475158691406,301.6903076171875,304.3435363769531,301.69757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798624992370605,5.679836273193359,2.59683783951914e-05,4.393958568572998,1.0,0.0,0.0,298.4271545410156,410.0,-28.907283782958984,0.0,13466.85546875,1.0,291.5960388183594,293.0461730957031,292.8059387207031,292.8148498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4396582245826721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192840,304.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,0.5319503545761108,304.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,0.5601693391799927,304.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,0.4137391746044159,304.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,0.5601693391799927,303.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6981201171875,0.9990000128746032,1.0,2.657202243804932,301.6980285644531,284.95001220703125,301.69000244140625,292.5475158691406,301.6903076171875,304.3435363769531,301.69757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798624992370605,5.679836273193359,2.59683783951914e-05,4.393958568572998,1.0,0.0,0.0,298.4271545410156,410.0,-28.907283782958984,0.0,13466.85546875,1.0,291.5960388183594,293.0461730957031,292.8059387207031,292.8148498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4396582245826721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192900,304.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6874389648437,0.9990000128746032,1.0,0.5319494605064392,304.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6874389648437,0.9990000128746032,1.0,0.5601683855056763,304.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6874389648437,0.9990000128746032,1.0,0.4137384593486786,304.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.6874389648437,0.9990000128746032,1.0,0.5601683855056763,303.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6874389648437,0.9990000128746032,1.0,2.6571977138519287,301.6873474121094,284.95001220703125,301.67938232421875,292.529052734375,301.6796264648437,304.3443908691406,301.6868896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852391434368e-05,4.3940043449401855,1.0,0.0,0.0,298.4313049316406,410.0,-28.81591796875,0.0,13466.8369140625,1.0,291.5958557128906,293.0461730957031,292.7890014648437,292.7979431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4391699731349945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18192960,304.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.67681884765625,0.9990000128746032,1.0,0.5319485664367676,304.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.67681884765625,0.9990000128746032,1.0,0.5601674318313599,304.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.67681884765625,0.9990000128746032,1.0,0.4137377440929413,304.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.67681884765625,0.9990000128746032,1.0,0.5601674318313599,303.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.67681884765625,0.9990000128746032,1.0,2.657193183898926,301.6767272949219,284.95001220703125,301.6687927246094,292.5105895996094,301.6690673828125,304.3451843261719,301.67626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679817199707031,2.596866943349596e-05,4.394049167633057,1.0,0.0,0.0,298.4354248046875,410.0,-28.67784881591797,0.0,13466.818359375,1.0,291.5956726074219,293.0461730957031,292.77197265625,292.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4386822581291199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193020,304.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,0.5319467186927795,304.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,0.560165524482727,304.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,0.413736343383789,304.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,0.560165524482727,303.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,2.65718412399292,301.6557312011719,284.95001220703125,301.6478881835937,292.4737243652344,301.6481628417969,304.3468017578125,301.6552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.596895319584292e-05,4.394137382507324,1.0,0.0,0.0,298.4434814453125,410.0,-28.34500503540039,0.0,13466.7822265625,1.0,291.5953063964844,293.0461730957031,292.7376708984375,292.7467346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4377096593379974,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193080,304.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,0.5319467186927795,304.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,0.560165524482727,304.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,0.413736343383789,304.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,0.560165524482727,303.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.65582275390625,0.9990000128746032,1.0,2.65718412399292,301.6557312011719,284.95001220703125,301.6478881835937,292.4737243652344,301.6481628417969,304.3468017578125,301.6552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.596895319584292e-05,4.394137382507324,1.0,0.0,0.0,298.4434814453125,410.0,-28.34500503540039,0.0,13466.7822265625,1.0,291.5953063964844,293.0461730957031,292.7376708984375,292.7467346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4377096593379974,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193140,304.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,0.531944990158081,304.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,0.560163676738739,304.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,0.4137349724769592,304.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,0.560163676738739,303.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,2.657175302505493,301.6349792480469,284.95001220703125,301.6272888183594,292.43701171875,301.6275329589844,304.3482360839844,301.634521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.0,0.0,298.4513854980469,410.0,-27.95211410522461,0.0,13466.7470703125,1.0,291.59490966796875,293.0461730957031,292.7032165527344,292.7123413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4367405474185943,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193200,304.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,0.531944990158081,304.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,0.560163676738739,304.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,0.4137349724769592,304.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,0.560163676738739,303.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.63507080078125,0.9990000128746032,1.0,2.657175302505493,301.6349792480469,284.95001220703125,301.6272888183594,292.43701171875,301.6275329589844,304.3482360839844,301.634521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.0,0.0,298.4513854980469,410.0,-27.95211410522461,0.0,13466.7470703125,1.0,291.59490966796875,293.0461730957031,292.7032165527344,292.7123413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4367405474185943,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193260,304.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,0.5319433212280273,304.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,0.5601618885993958,304.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,0.4137336909770965,304.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,0.5601618885993958,303.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,2.6571669578552246,301.61474609375,284.95001220703125,301.6070861816406,292.40045166015625,301.607421875,304.3487548828125,301.61431884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949525468517e-05,4.394306659698486,1.0,0.0,0.0,298.4588928222656,410.0,-27.476741790771484,0.0,13466.712890625,1.0,291.59454345703125,293.0461730957031,292.6684875488281,292.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4357810616493225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193320,304.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,0.5319433212280273,304.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,0.5601618885993958,304.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,0.4137336909770965,304.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,0.5601618885993958,303.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6148376464844,0.9990000128746032,1.0,2.6571669578552246,301.61474609375,284.95001220703125,301.6070861816406,292.40045166015625,301.607421875,304.3487548828125,301.61431884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949525468517e-05,4.394306659698486,1.0,0.0,0.0,298.4588928222656,410.0,-27.476741790771484,0.0,13466.712890625,1.0,291.59454345703125,293.0461730957031,292.6684875488281,292.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4357810616493225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193380,304.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,0.5319416522979736,304.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,0.560160219669342,304.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,0.4137324094772339,304.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,0.560160219669342,303.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,2.657158851623535,301.5948181152344,284.95001220703125,301.5873107910156,292.3641662597656,301.5876159667969,304.3492736816406,301.5943908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771423339844,5.679745674133301,2.5969753551180474e-05,4.3943867683410645,1.0,0.0,0.0,298.4662170410156,410.0,-27.00699234008789,0.0,13466.6796875,1.0,291.5941467285156,293.0461730957031,292.6336669921875,292.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4348279535770416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193440,304.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,0.5319416522979736,304.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,0.560160219669342,304.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,0.4137324094772339,304.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,0.560160219669342,303.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.59490966796875,0.9990000128746032,1.0,2.657158851623535,301.5948181152344,284.95001220703125,301.5873107910156,292.3641662597656,301.5876159667969,304.3492736816406,301.5943908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771423339844,5.679745674133301,2.5969753551180474e-05,4.3943867683410645,1.0,0.0,0.0,298.4662170410156,410.0,-27.00699234008789,0.0,13466.6796875,1.0,291.5941467285156,293.0461730957031,292.6336669921875,292.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4348279535770416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193500,304.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.58502197265625,0.9990000128746032,1.0,0.5319408774375916,304.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.58502197265625,0.9990000128746032,1.0,0.5601593255996704,304.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.58502197265625,0.9990000128746032,1.0,0.4137317836284637,304.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.58502197265625,0.9990000128746032,1.0,0.5601593255996704,303.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.58502197265625,0.9990000128746032,1.0,2.6571547985076904,301.5849304199219,284.95001220703125,301.5776062011719,292.3461303710937,301.57781982421875,304.3495483398437,301.5845031738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737091064453,2.5969880880438723e-05,4.394425868988037,1.0,0.0,0.0,298.4698181152344,410.0,-26.73672676086425,0.0,13466.6640625,1.0,291.5939636230469,293.0461730957031,292.6162414550781,292.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4343531429767608,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193560,304.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5753479003906,0.9990000128746032,1.0,0.5319401025772095,304.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5753479003906,0.9990000128746032,1.0,0.5601585507392883,304.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5753479003906,0.9990000128746032,1.0,0.413731187582016,304.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5753479003906,0.9990000128746032,1.0,0.5601585507392883,303.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5753479003906,0.9990000128746032,1.0,2.657150983810425,301.5752868652344,284.95001220703125,301.5679931640625,292.3281555175781,301.5682678222656,304.34979248046875,301.5748596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755210876465,5.679729461669922,2.597000093373936e-05,4.394463539123535,1.0,0.0,0.0,298.4732360839844,410.0,-26.39463424682617,0.0,13466.6484375,1.0,291.5937805175781,293.0461730957031,292.5987854003906,292.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4338825941085815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193620,304.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,0.5319386124610901,304.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,0.5601570010185242,304.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,0.4137300550937652,304.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,0.5601570010185242,303.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,2.6571435928344727,301.5562744140625,284.95001220703125,301.5492248535156,292.29254150390625,301.5494079589844,304.350341796875,301.55584716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679713726043701,2.597023376438301e-05,4.394536018371582,1.0,0.0,0.0,298.4798583984375,410.0,-25.71619033813477,0.0,13466.619140625,1.0,291.5934143066406,293.0461730957031,292.5638427734375,292.5731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4329492747783661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193680,304.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,0.5319386124610901,304.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,0.5601570010185242,304.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,0.4137300550937652,304.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,0.5601570010185242,303.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.55633544921875,0.9990000128746032,1.0,2.6571435928344727,301.5562744140625,284.95001220703125,301.5492248535156,292.29254150390625,301.5494079589844,304.350341796875,301.55584716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679713726043701,2.597023376438301e-05,4.394536018371582,1.0,0.0,0.0,298.4798583984375,410.0,-25.71619033813477,0.0,13466.619140625,1.0,291.5934143066406,293.0461730957031,292.5638427734375,292.5731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4329492747783661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193740,304.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,0.531937301158905,304.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,0.5601555705070496,304.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,0.4137289822101593,304.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,0.5601555705070496,303.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,2.657136917114258,301.5380554199219,284.95001220703125,301.531005859375,292.2572937011719,301.5314025878906,304.35089111328125,301.53765869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699897766113,2.597044840513263e-05,4.3946027755737305,1.0,0.0,0.0,298.4859313964844,410.0,-25.000757217407227,0.0,13466.591796875,1.0,291.593017578125,293.046142578125,292.5289611816406,292.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320359528064728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193800,304.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,0.531937301158905,304.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,0.5601555705070496,304.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,0.4137289822101593,304.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,0.5601555705070496,303.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5381164550781,0.9990000128746032,1.0,2.657136917114258,301.5380554199219,284.95001220703125,301.531005859375,292.2572937011719,301.5314025878906,304.35089111328125,301.53765869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699897766113,2.597044840513263e-05,4.3946027755737305,1.0,0.0,0.0,298.4859313964844,410.0,-25.000757217407227,0.0,13466.591796875,1.0,291.593017578125,293.046142578125,292.5289611816406,292.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320359528064728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
