time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193860,304.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,0.53193598985672,304.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,0.5601541996002197,304.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,0.4137279689311981,304.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,0.5601541996002197,303.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,2.657130241394043,301.52008056640625,284.95001220703125,301.5133972167969,292.2225341796875,301.5136413574219,304.3514404296875,301.5196838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686069488525,2.597065395093523e-05,4.394667148590088,1.0,0.0,0.0,298.4917907714844,410.0,-24.289918899536133,0.0,13466.5654296875,1.0,291.5926513671875,293.046142578125,292.4941101074219,292.5033569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4311303198337555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193920,304.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,0.53193598985672,304.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,0.5601541996002197,304.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,0.4137279689311981,304.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,0.5601541996002197,303.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5201721191406,0.9990000128746032,1.0,2.657130241394043,301.52008056640625,284.95001220703125,301.5133972167969,292.2225341796875,301.5136413574219,304.3514404296875,301.5196838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686069488525,2.597065395093523e-05,4.394667148590088,1.0,0.0,0.0,298.4917907714844,410.0,-24.289918899536133,0.0,13466.5654296875,1.0,291.5926513671875,293.046142578125,292.4941101074219,292.5033569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4311303198337555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18193980,304.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,0.5319347977638245,304.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,0.5601529479026794,304.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,0.4137270450592041,304.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,0.5601529479026794,303.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,2.657124280929565,301.5028991699219,284.95001220703125,301.4964294433594,292.1883239746094,301.4967041015625,304.35205078125,301.5025329589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.679673671722412,2.5970841306843795e-05,4.394724845886231,1.0,0.0,0.0,298.4971008300781,410.0,-23.39752197265625,0.0,13466.5419921875,1.0,291.5922546386719,293.046142578125,292.4593811035156,292.4685974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4302432835102081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194040,304.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,0.5319347977638245,304.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,0.5601529479026794,304.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,0.4137270450592041,304.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,0.5601529479026794,303.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5029602050781,0.9990000128746032,1.0,2.657124280929565,301.5028991699219,284.95001220703125,301.4964294433594,292.1883239746094,301.4967041015625,304.35205078125,301.5025329589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.679673671722412,2.5970841306843795e-05,4.394724845886231,1.0,0.0,0.0,298.4971008300781,410.0,-23.39752197265625,0.0,13466.5419921875,1.0,291.5922546386719,293.046142578125,292.4593811035156,292.4685974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4302432835102081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194100,304.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4945983886719,0.9990000128746032,1.0,0.5319342017173767,304.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.4945983886719,0.9990000128746032,1.0,0.5601523518562317,304.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4945983886719,0.9990000128746032,1.0,0.4137266278266907,304.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4945983886719,0.9990000128746032,1.0,0.5601523518562317,303.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4945983886719,0.9990000128746032,1.0,2.657121658325196,301.4945068359375,284.95001220703125,301.4882202148437,292.1714172363281,301.4884338378906,304.35235595703125,301.4941711425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.5970928618335165e-05,4.394752502441406,1.0,0.0,0.0,298.4996032714844,410.0,-22.9340934753418,0.0,13466.5302734375,1.0,291.5920715332031,293.046142578125,292.4420471191406,292.4512634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4298053979873657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194160,304.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4864501953125,0.9990000128746032,1.0,0.5319337248802185,304.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4864501953125,0.9990000128746032,1.0,0.5601518154144287,304.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4864501953125,0.9990000128746032,1.0,0.4137262105941772,304.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4864501953125,0.9990000128746032,1.0,0.5601518154144287,303.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4864501953125,0.9990000128746032,1.0,2.657119035720825,301.48638916015625,284.95001220703125,301.4801940917969,292.1546630859375,301.4804382324219,304.3526916503906,301.4860534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971010472858325e-05,4.394777774810791,1.0,0.0,0.0,298.5019226074219,410.0,-22.44903945922852,0.0,13466.51953125,1.0,291.5918884277344,293.046142578125,292.4248046875,292.4339904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4293744564056396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194220,304.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5319327712059021,304.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5601508021354675,304.359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.4137254655361175,304.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5601508021354675,303.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,2.657114267349243,301.4707336425781,284.95001220703125,301.4646911621094,292.1216735839844,301.4650573730469,304.3534240722656,301.47039794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679652690887451,2.597116144897882e-05,4.394824981689453,1.0,0.0,0.0,298.5061950683594,410.0,-21.461700439453125,0.0,13466.5009765625,1.0,291.5915222167969,293.046142578125,292.3905029296875,292.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285299777984619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194280,304.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5319327712059021,304.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5601508021354675,304.359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.4137254655361175,304.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,0.5601508021354675,303.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4707946777344,0.9990000128746032,1.0,2.657114267349243,301.4707336425781,284.95001220703125,301.4646911621094,292.1216735839844,301.4650573730469,304.3534240722656,301.47039794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679652690887451,2.597116144897882e-05,4.394824981689453,1.0,0.0,0.0,298.5061950683594,410.0,-21.461700439453125,0.0,13466.5009765625,1.0,291.5915222167969,293.046142578125,292.3905029296875,292.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285299777984619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194340,304.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5319318771362305,304.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5601499080657959,304.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.413724809885025,304.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5601499080657959,303.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,2.65710997581482,301.4558410644531,284.95001220703125,301.45001220703125,292.08935546875,301.450439453125,304.35418701171875,301.4555053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796698570251465,5.679643630981445,2.5971297873184085e-05,4.394867420196533,1.0,0.0,0.0,298.51007080078125,410.0,-20.37220573425293,0.0,13466.4833984375,1.0,291.59112548828125,293.046142578125,292.3564147949219,292.365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4277055859565735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194400,304.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5319318771362305,304.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5601499080657959,304.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.413724809885025,304.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5601499080657959,303.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,2.65710997581482,301.4558410644531,284.95001220703125,301.45001220703125,292.08935546875,301.450439453125,304.35418701171875,301.4555053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796698570251465,5.679643630981445,2.5971297873184085e-05,4.394867420196533,1.0,0.0,0.0,298.51007080078125,410.0,-20.37220573425293,0.0,13466.4833984375,1.0,291.59112548828125,293.046142578125,292.3564147949219,292.365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4277055859565735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194460,304.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,0.5319311022758484,304.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,0.560149073600769,304.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,0.4137241840362549,304.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,0.560149073600769,303.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,2.6571059226989746,301.4436950683594,284.95001220703125,301.4385986328125,292.0585327148437,301.4391784667969,304.355224609375,301.44342041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.5971425202442333e-05,4.394906520843506,1.0,0.0,0.0,298.513671875,410.0,-17.582256317138672,0.0,13466.4677734375,1.0,291.5907592773437,293.0461120605469,292.32275390625,292.3316955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4269298017024994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194520,304.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,0.5319311022758484,304.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,0.560149073600769,304.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,0.4137241840362549,304.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,0.560149073600769,303.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4437255859375,0.9990000128746032,1.0,2.6571059226989746,301.4436950683594,284.95001220703125,301.4385986328125,292.0585327148437,301.4391784667969,304.355224609375,301.44342041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.5971425202442333e-05,4.394906520843506,1.0,0.0,0.0,298.513671875,410.0,-17.582256317138672,0.0,13466.4677734375,1.0,291.5907592773437,293.0461120605469,292.32275390625,292.3316955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4269298017024994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194580,304.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,0.5319302678108215,304.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,0.5601481795310974,304.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,0.4137235581874847,304.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,0.5601481795310974,303.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,2.65710186958313,301.4358215332031,284.95001220703125,301.4327697753906,292.0298767089844,301.432861328125,304.356689453125,301.4356689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679626941680908,2.597155071271117e-05,4.394945621490479,1.0,0.0,0.0,298.5172424316406,410.0,-12.531743049621582,0.0,13466.451171875,1.0,291.5903625488281,293.0461120605469,292.2895812988281,292.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4262312948703766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194640,304.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,0.5319302678108215,304.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,0.5601481795310974,304.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,0.4137235581874847,304.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,0.5601481795310974,303.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.43585205078125,0.9990000128746032,1.0,2.65710186958313,301.4358215332031,284.95001220703125,301.4327697753906,292.0298767089844,301.432861328125,304.356689453125,301.4356689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679626941680908,2.597155071271117e-05,4.394945621490479,1.0,0.0,0.0,298.5172424316406,410.0,-12.531743049621582,0.0,13466.451171875,1.0,291.5903625488281,293.0461120605469,292.2895812988281,292.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4262312948703766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194700,304.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4342041015625,0.9990000128746032,1.0,0.5319299101829529,304.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4342041015625,0.9990000128746032,1.0,0.560147762298584,304.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4342041015625,0.9990000128746032,1.0,0.4137232303619385,304.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4342041015625,0.9990000128746032,1.0,0.560147762298584,303.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4342041015625,0.9990000128746032,1.0,2.657099962234497,301.4342041015625,284.95001220703125,301.4317932128906,292.0163269042969,301.4321594238281,304.3577575683594,301.4341125488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.5971614377340305e-05,4.394965648651123,1.0,0.0,0.0,298.51904296875,410.0,-9.335564613342283,0.0,13466.443359375,1.0,291.5901794433594,293.0461120605469,292.2733459472656,292.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4259313642978668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194760,304.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4333801269531,0.9990000128746032,1.0,0.5319294929504395,304.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4333801269531,0.9990000128746032,1.0,0.5601473450660706,304.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4333801269531,0.9990000128746032,1.0,0.4137229323387146,304.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4333801269531,0.9990000128746032,1.0,0.5601473450660706,303.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.4333801269531,0.9990000128746032,1.0,2.657097816467285,301.4333801269531,284.95001220703125,301.4320983886719,292.00323486328125,301.4322204589844,304.3589782714844,301.433349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.679618835449219,2.5971678041969423e-05,4.394985675811768,1.0,0.0,0.0,298.5208740234375,410.0,-6.118149280548096,0.0,13466.4345703125,1.0,291.5899963378906,293.0461120605469,292.2572326660156,292.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4256520271301269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194820,304.203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,0.5319286584854126,304.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,0.5601465106010437,304.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,0.4137223064899444,304.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,0.5601465106010437,303.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,2.6570937633514404,301.43585205078125,284.95001220703125,301.4362487792969,291.9784545898437,301.4364013671875,304.3624267578125,301.4359130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180537122768e-05,4.395025253295898,1.0,0.0,0.0,298.5245056152344,410.0,0.4629494547843933,0.0,13466.4189453125,1.0,291.5896301269531,293.0461120605469,292.2257385253906,292.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4251974821090698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194880,304.203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,0.5319286584854126,304.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,0.5601465106010437,304.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,0.4137223064899444,304.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,0.5601465106010437,303.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4358215332031,0.9990000128746032,1.0,2.6570937633514404,301.43585205078125,284.95001220703125,301.4362487792969,291.9784545898437,301.4364013671875,304.3624267578125,301.4359130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180537122768e-05,4.395025253295898,1.0,0.0,0.0,298.5245056152344,410.0,0.4629494547843933,0.0,13466.4189453125,1.0,291.5896301269531,293.0461120605469,292.2257385253906,292.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4251974821090698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194940,304.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,0.5319278836250305,304.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,0.5601456761360168,304.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,0.4137216806411743,304.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,0.5601456761360168,303.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,2.657089710235596,301.4429931640625,284.95001220703125,301.4448547363281,291.9554138183594,301.4451599121094,304.3670959472656,301.4431457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193270048592e-05,4.395064830780029,1.0,0.0,0.0,298.5281066894531,410.0,6.7070417404174805,0.0,13466.40234375,1.0,291.5892333984375,293.0461120605469,292.1953125,292.2034606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4248710870742798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195000,304.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,0.5319278836250305,304.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,0.5601456761360168,304.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,0.4137216806411743,304.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,0.5601456761360168,303.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4429626464844,0.9990000128746032,1.0,2.657089710235596,301.4429931640625,284.95001220703125,301.4448547363281,291.9554138183594,301.4451599121094,304.3670959472656,301.4431457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193270048592e-05,4.395064830780029,1.0,0.0,0.0,298.5281066894531,410.0,6.7070417404174805,0.0,13466.40234375,1.0,291.5892333984375,293.0461120605469,292.1953125,292.2034606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4248710870742798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195060,304.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,0.5319270491600037,304.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,0.5601447820663452,304.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,0.4137210547924042,304.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,0.5601447820663452,303.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,2.65708589553833,301.4538879394531,284.95001220703125,301.4575500488281,291.9339599609375,301.4576110839844,304.372802734375,301.45416259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.39510440826416,1.0,0.0,0.0,298.5317077636719,410.0,12.594123840332031,0.0,13466.38671875,1.0,291.5888671875,293.04608154296875,292.1658630371094,292.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.424650639295578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195120,304.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,0.5319270491600037,304.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,0.5601447820663452,304.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,0.4137210547924042,304.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,0.5601447820663452,303.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.453857421875,0.9990000128746032,1.0,2.65708589553833,301.4538879394531,284.95001220703125,301.4575500488281,291.9339599609375,301.4576110839844,304.372802734375,301.45416259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.39510440826416,1.0,0.0,0.0,298.5317077636719,410.0,12.594123840332031,0.0,13466.38671875,1.0,291.5888671875,293.04608154296875,292.1658630371094,292.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.424650639295578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195180,304.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,0.5319262742996216,304.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,0.5601439476013184,304.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,0.413720428943634,304.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,0.5601439476013184,303.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,2.6570818424224854,301.4690246582031,284.95001220703125,301.4739685058594,291.9139709472656,301.47418212890625,304.3796081542969,301.4693603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218554001301e-05,4.395143508911133,1.0,0.0,0.0,298.5352783203125,410.0,18.1934871673584,0.0,13466.3701171875,1.0,291.5885009765625,293.04608154296875,292.1376037597656,292.1451721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4245471954345703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195240,304.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,0.5319262742996216,304.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,0.5601439476013184,304.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,0.413720428943634,304.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,0.5601439476013184,303.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4689636230469,0.9990000128746032,1.0,2.6570818424224854,301.4690246582031,284.95001220703125,301.4739685058594,291.9139709472656,301.47418212890625,304.3796081542969,301.4693603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218554001301e-05,4.395143508911133,1.0,0.0,0.0,298.5352783203125,410.0,18.1934871673584,0.0,13466.3701171875,1.0,291.5885009765625,293.04608154296875,292.1376037597656,292.1451721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4245471954345703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195300,304.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4775085449219,0.9990000128746032,1.0,0.5319258570671082,304.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4775085449219,0.9990000128746032,1.0,0.5601435899734497,304.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4775085449219,0.9990000128746032,1.0,0.4137201309204101,304.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4775085449219,0.9990000128746032,1.0,0.5601435899734497,303.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4775085449219,0.9990000128746032,1.0,2.6570799350738525,301.4775695800781,284.95001220703125,301.4834899902344,291.9044494628906,301.4833984375,304.3833312988281,301.4779357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.0,0.0,298.5370178222656,410.0,20.80034446716309,0.0,13466.3623046875,1.0,291.5882873535156,293.04608154296875,292.1238098144531,292.1312255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4245252311229706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195360,304.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4871826171875,0.9990000128746032,1.0,0.5319254994392395,304.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4871826171875,0.9990000128746032,1.0,0.5601431727409363,304.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4871826171875,0.9990000128746032,1.0,0.4137198328971863,304.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4871826171875,0.9990000128746032,1.0,0.5601431727409363,303.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4871826171875,0.9990000128746032,1.0,2.65707802772522,301.4872741699219,284.95001220703125,301.4937744140625,291.895263671875,301.4937744140625,304.3873291015625,301.4876708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972309231292456e-05,4.395181655883789,1.0,0.0,0.0,298.5387878417969,410.0,23.3987045288086,0.0,13466.3544921875,1.0,291.5881042480469,293.04608154296875,292.1103210449219,292.1176147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4245341718196869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195420,304.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,0.5319247245788574,304.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,0.5601423382759094,304.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,0.4137192368507385,304.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,0.5601423382759094,303.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,2.657074213027954,301.5090026855469,284.95001220703125,301.5166015625,291.8777770996094,301.5166931152344,304.3960876464844,301.5094909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395219326019287,1.0,0.0,0.0,298.5422058105469,410.0,28.03133583068848,0.0,13466.3388671875,1.0,291.5877380371094,293.04608154296875,292.0843200683594,292.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4246264100074768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195480,304.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,0.5319247245788574,304.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,0.5601423382759094,304.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,0.4137192368507385,304.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,0.5601423382759094,303.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5089111328125,0.9990000128746032,1.0,2.657074213027954,301.5090026855469,284.95001220703125,301.5166015625,291.8777770996094,301.5166931152344,304.3960876464844,301.5094909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395219326019287,1.0,0.0,0.0,298.5422058105469,410.0,28.03133583068848,0.0,13466.3388671875,1.0,291.5877380371094,293.04608154296875,292.0843200683594,292.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4246264100074768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195540,304.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,0.5319239497184753,304.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,0.5601415634155273,304.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,0.4137186408042907,304.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,0.5601415634155273,303.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,2.6570703983306885,301.5333557128906,284.95001220703125,301.54205322265625,291.861328125,301.5420837402344,304.4057312011719,301.5339050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561614990234,2.597254751890432e-05,4.395256042480469,1.0,0.0,0.0,298.5455322265625,410.0,32.09687042236328,0.0,13466.32421875,1.0,291.5873413085937,293.04608154296875,292.05938720703125,292.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4248003363609314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195600,304.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,0.5319239497184753,304.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,0.5601415634155273,304.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,0.4137186408042907,304.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,0.5601415634155273,303.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.53326416015625,0.9990000128746032,1.0,2.6570703983306885,301.5333557128906,284.95001220703125,301.54205322265625,291.861328125,301.5420837402344,304.4057312011719,301.5339050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561614990234,2.597254751890432e-05,4.395256042480469,1.0,0.0,0.0,298.5455322265625,410.0,32.09687042236328,0.0,13466.32421875,1.0,291.5873413085937,293.04608154296875,292.05938720703125,292.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4248003363609314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195660,304.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,0.531923234462738,304.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,0.5601407885551453,304.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,0.4137180745601654,304.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,0.5601407885551453,303.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,2.657066822052002,301.5601806640625,284.95001220703125,301.56982421875,291.84576416015625,301.5697937011719,304.4161682128906,301.5607604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553985595703,2.5972662115236744e-05,4.395291328430176,1.0,0.0,0.0,298.5487976074219,410.0,35.7313117980957,0.0,13466.3095703125,1.0,291.58697509765625,293.04608154296875,292.0355834960937,292.0419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4250509142875671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195720,304.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,0.531923234462738,304.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,0.5601407885551453,304.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,0.4137180745601654,304.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,0.5601407885551453,303.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.56005859375,0.9990000128746032,1.0,2.657066822052002,301.5601806640625,284.95001220703125,301.56982421875,291.84576416015625,301.5697937011719,304.4161682128906,301.5607604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553985595703,2.5972662115236744e-05,4.395291328430176,1.0,0.0,0.0,298.5487976074219,410.0,35.7313117980957,0.0,13466.3095703125,1.0,291.58697509765625,293.04608154296875,292.0355834960937,292.0419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4250509142875671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195780,304.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,0.5319225788116455,304.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,0.560140073299408,304.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,0.4137175381183624,304.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,0.560140073299408,303.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,2.6570632457733154,301.5889892578125,284.95001220703125,301.5994873046875,291.8310241699219,301.59942626953125,304.4273376464844,301.5896301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.679546356201172,2.597277125460096e-05,4.395325660705566,1.0,0.0,0.0,298.5519104003906,410.0,38.87828063964844,0.0,13466.2958984375,1.0,291.58660888671875,293.04608154296875,292.0128173828125,292.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4253678619861603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195840,304.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,0.5319225788116455,304.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,0.560140073299408,304.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,0.4137175381183624,304.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,0.560140073299408,303.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5888671875,0.9990000128746032,1.0,2.6570632457733154,301.5889892578125,284.95001220703125,301.5994873046875,291.8310241699219,301.59942626953125,304.4273376464844,301.5896301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.679546356201172,2.597277125460096e-05,4.395325660705566,1.0,0.0,0.0,298.5519104003906,410.0,38.87828063964844,0.0,13466.2958984375,1.0,291.58660888671875,293.04608154296875,292.0128173828125,292.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4253678619861603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195900,304.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6037292480469,0.9990000128746032,1.0,0.5319222211837769,304.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6037292480469,0.9990000128746032,1.0,0.5601397156715393,304.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.6037292480469,0.9990000128746032,1.0,0.4137172698974609,304.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6037292480469,0.9990000128746032,1.0,0.5601397156715393,303.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6037292480469,0.9990000128746032,1.0,2.6570615768432617,301.6038513183594,284.95001220703125,301.61492919921875,291.8238830566406,301.6146545410156,304.4330749511719,301.6044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568767547607,5.6795430183410645,2.5972825824283063e-05,4.395342826843262,1.0,0.0,0.0,298.553466796875,410.0,40.36030960083008,0.0,13466.2890625,1.0,291.5863952636719,293.0460510253906,292.00164794921875,292.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4255406856536865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
