time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195960,304.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.61920166015625,0.9990000128746032,1.0,0.5319218635559082,304.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.61920166015625,0.9990000128746032,1.0,0.5601393580436707,304.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.61920166015625,0.9990000128746032,1.0,0.4137170016765594,304.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.61920166015625,0.9990000128746032,1.0,0.5601393580436707,303.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.61920166015625,0.9990000128746032,1.0,2.657059907913208,301.61932373046875,284.95001220703125,301.6307067871094,291.8169250488281,301.6304626464844,304.4390563964844,301.6199951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.0,0.0,298.5549621582031,410.0,41.7642936706543,0.0,13466.2822265625,1.0,291.5862121582031,293.0460510253906,291.9908447265625,291.9967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4257325530052185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196020,304.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,0.5319212079048157,304.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,0.5601387023925781,304.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,0.4137165248394012,304.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,0.5601387023925781,303.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,2.65705680847168,301.6512756347656,284.95001220703125,301.66314697265625,291.8033447265625,301.6629333496094,304.45147705078125,301.6519775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679558753967285,5.679533004760742,2.5972980438382365e-05,4.395390510559082,1.0,0.0,0.0,298.5578308105469,410.0,43.91632461547852,0.0,13466.26953125,1.0,291.5858459472656,293.0460510253906,291.97003173828125,291.9756774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4261599481105804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196080,304.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,0.5319212079048157,304.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,0.5601387023925781,304.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,0.4137165248394012,304.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,0.5601387023925781,303.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.6511535644531,0.9990000128746032,1.0,2.65705680847168,301.6512756347656,284.95001220703125,301.66314697265625,291.8033447265625,301.6629333496094,304.45147705078125,301.6519775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679558753967285,5.679533004760742,2.5972980438382365e-05,4.395390510559082,1.0,0.0,0.0,298.5578308105469,410.0,43.91632461547852,0.0,13466.26953125,1.0,291.5858459472656,293.0460510253906,291.97003173828125,291.9756774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4261599481105804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196140,304.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,0.5319206118583679,304.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,0.5601380467414856,304.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,0.413716048002243,304.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,0.5601380467414856,303.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,2.657053709030152,301.68408203125,284.95001220703125,301.6964416503906,291.7901916503906,301.6961364746094,304.4643249511719,301.6847839355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.679526329040527,2.597307684482076e-05,4.395420551300049,1.0,0.0,0.0,298.560546875,410.0,45.62616729736328,0.0,13466.2568359375,1.0,291.58544921875,293.0460510253906,291.9500427246094,291.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4266219139099121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196200,304.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,0.5319206118583679,304.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,0.5601380467414856,304.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,0.413716048002243,304.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,0.5601380467414856,303.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839294433594,0.9990000128746032,1.0,2.657053709030152,301.68408203125,284.95001220703125,301.6964416503906,291.7901916503906,301.6961364746094,304.4643249511719,301.6847839355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.679526329040527,2.597307684482076e-05,4.395420551300049,1.0,0.0,0.0,298.560546875,410.0,45.62616729736328,0.0,13466.2568359375,1.0,291.58544921875,293.0460510253906,291.9500427246094,291.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4266219139099121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196260,304.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,0.5319200754165649,304.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,0.5601374506950378,304.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,0.4137156009674072,304.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,0.5601374506950378,303.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,2.657050848007202,301.717529296875,284.95001220703125,301.73016357421875,291.77734375,301.7298889160156,304.47760009765625,301.71826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520606994629,2.597316779429093e-05,4.395448684692383,1.0,0.0,0.0,298.5631408691406,410.0,46.82315826416016,0.0,13466.2451171875,1.0,291.5850830078125,293.0460510253906,291.930908203125,291.93609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4271168410778045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196320,304.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,0.5319200754165649,304.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,0.5601374506950378,304.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,0.4137156009674072,304.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,0.5601374506950378,303.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.7173767089844,0.9990000128746032,1.0,2.657050848007202,301.717529296875,284.95001220703125,301.73016357421875,291.77734375,301.7298889160156,304.47760009765625,301.71826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520606994629,2.597316779429093e-05,4.395448684692383,1.0,0.0,0.0,298.5631408691406,410.0,46.82315826416016,0.0,13466.2451171875,1.0,291.5850830078125,293.0460510253906,291.930908203125,291.93609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4271168410778045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196380,304.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,0.531919538974762,304.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,0.5601368546485901,304.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,0.4137151837348938,304.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,0.5601368546485901,303.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,2.657048225402832,301.7511901855469,284.95001220703125,301.7640380859375,291.7646484375,301.763671875,304.4911804199219,301.7519226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.5973251467803493e-05,4.395474910736084,1.0,0.0,0.0,298.5655517578125,410.0,47.50758743286133,0.0,13466.234375,1.0,291.584716796875,293.0460510253906,291.9125671386719,291.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4276330769062042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196440,304.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,0.531919538974762,304.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,0.5601368546485901,304.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,0.4137151837348938,304.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,0.5601368546485901,303.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.75103759765625,0.9990000128746032,1.0,2.657048225402832,301.7511901855469,284.95001220703125,301.7640380859375,291.7646484375,301.763671875,304.4911804199219,301.7519226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.5973251467803493e-05,4.395474910736084,1.0,0.0,0.0,298.5655517578125,410.0,47.50758743286133,0.0,13466.234375,1.0,291.584716796875,293.0460510253906,291.9125671386719,291.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4276330769062042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196500,304.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.7678527832031,0.9990000128746032,1.0,0.5319192409515381,304.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.7678527832031,0.9990000128746032,1.0,0.560136616230011,304.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7678527832031,0.9990000128746032,1.0,0.4137149751186371,304.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7678527832031,0.9990000128746032,1.0,0.560136616230011,303.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7678527832031,0.9990000128746032,1.0,2.6570467948913574,301.7680053710937,284.95001220703125,301.7809143066406,291.7583312988281,301.780517578125,304.498046875,301.76873779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.67951250076294,2.597329148557037e-05,4.395487785339356,1.0,0.0,0.0,298.56671142578125,410.0,47.72093963623047,0.0,13466.2294921875,1.0,291.5845031738281,293.0460510253906,291.9035949707031,291.9084777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4278946220874786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196560,304.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7846069335937,0.9990000128746032,1.0,0.531919002532959,304.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7846069335937,0.9990000128746032,1.0,0.5601363182067871,304.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7846069335937,0.9990000128746032,1.0,0.4137147963047027,304.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7846069335937,0.9990000128746032,1.0,0.5601363182067871,303.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7846069335937,0.9990000128746032,1.0,2.657045602798462,301.78472900390625,284.95001220703125,301.79766845703125,291.75201416015625,301.7972717285156,304.5049133300781,301.78546142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.67950963973999,2.597333150333725e-05,4.395499706268311,1.0,0.0,0.0,298.5678100585937,410.0,47.80942535400391,0.0,13466.224609375,1.0,291.5843200683594,293.0460510253906,291.894775390625,291.89959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4281580448150635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196620,304.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,0.5319185853004456,304.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,0.5601358413696289,304.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,0.4137144386768341,304.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,0.5601358413696289,303.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,2.65704345703125,301.81756591796875,284.95001220703125,301.8306579589844,291.7393798828125,301.8299865722656,304.5187683105469,301.8182983398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679504871368408,2.5973402443923987e-05,4.395521640777588,1.0,0.0,0.0,298.5697937011719,410.0,47.49923706054688,0.0,13466.21484375,1.0,291.5839538574219,293.0460510253906,291.8777770996094,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4286850094795227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196680,304.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,0.5319185853004456,304.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,0.5601358413696289,304.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,0.4137144386768341,304.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,0.5601358413696289,303.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.81744384765625,0.9990000128746032,1.0,2.65704345703125,301.81756591796875,284.95001220703125,301.8306579589844,291.7393798828125,301.8299865722656,304.5187683105469,301.8182983398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679504871368408,2.5973402443923987e-05,4.395521640777588,1.0,0.0,0.0,298.5697937011719,410.0,47.49923706054688,0.0,13466.21484375,1.0,291.5839538574219,293.0460510253906,291.8777770996094,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4286850094795227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196740,304.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,0.5319181680679321,304.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,0.5601354241371155,304.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,0.4137141108512878,304.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,0.5601354241371155,303.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,2.657041311264038,301.849853515625,284.95001220703125,301.8627014160156,291.7265625,301.862060546875,304.5325927734375,301.8505554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.0,0.0,298.5716857910156,410.0,46.90934371948242,0.0,13466.20703125,1.0,291.58355712890625,293.0460510253906,291.861083984375,291.8656311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4292055070400238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196800,304.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,0.5319181680679321,304.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,0.5601354241371155,304.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,0.4137141108512878,304.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,0.5601354241371155,303.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8497009277344,0.9990000128746032,1.0,2.657041311264038,301.849853515625,284.95001220703125,301.8627014160156,291.7265625,301.862060546875,304.5325927734375,301.8505554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.0,0.0,298.5716857910156,410.0,46.90934371948242,0.0,13466.20703125,1.0,291.58355712890625,293.0460510253906,291.861083984375,291.8656311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4292055070400238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196860,304.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,0.5319177508354187,304.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,0.560135006904602,304.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,0.4137138128280639,304.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,0.560135006904602,303.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,2.6570394039154053,301.880859375,284.95001220703125,301.8934020996094,291.7135009765625,301.8927001953125,304.5462951660156,301.88153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679496765136719,2.597352613520343e-05,4.3955607414245605,1.0,0.0,0.0,298.5733642578125,410.0,45.70784759521485,0.0,13466.19921875,1.0,291.58319091796875,293.0460510253906,291.84478759765625,291.8492126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297097623348236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196920,304.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,0.5319177508354187,304.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,0.560135006904602,304.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,0.4137138128280639,304.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,0.560135006904602,303.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8807067871094,0.9990000128746032,1.0,2.6570394039154053,301.880859375,284.95001220703125,301.8934020996094,291.7135009765625,301.8927001953125,304.5462951660156,301.88153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679496765136719,2.597352613520343e-05,4.3955607414245605,1.0,0.0,0.0,298.5733642578125,410.0,45.70784759521485,0.0,13466.19921875,1.0,291.58319091796875,293.0460510253906,291.84478759765625,291.8492126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297097623348236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18196980,304.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,0.5319174528121948,304.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,0.5601347088813782,304.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,0.4137135744094848,304.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,0.5601347088813782,303.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,2.657037734985352,301.9103088378906,284.95001220703125,301.9223937988281,291.7001037597656,301.9216613769531,304.559814453125,301.91094970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597357888589613e-05,4.395576477050781,1.0,0.0,0.0,298.5748291015625,410.0,44.004127502441406,0.0,13466.1923828125,1.0,291.58282470703125,293.0460510253906,291.8288269042969,291.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4301886558532715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197040,304.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,0.5319174528121948,304.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,0.5601347088813782,304.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,0.4137135744094848,304.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,0.5601347088813782,303.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9101867675781,0.9990000128746032,1.0,2.657037734985352,301.9103088378906,284.95001220703125,301.9223937988281,291.7001037597656,301.9216613769531,304.559814453125,301.91094970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597357888589613e-05,4.395576477050781,1.0,0.0,0.0,298.5748291015625,410.0,44.004127502441406,0.0,13466.1923828125,1.0,291.58282470703125,293.0460510253906,291.8288269042969,291.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4301886558532715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197100,304.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.9247131347656,0.9990000128746032,1.0,0.5319172739982605,304.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9247131347656,0.9990000128746032,1.0,0.5601345300674438,304.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9247131347656,0.9990000128746032,1.0,0.4137134552001953,304.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9247131347656,0.9990000128746032,1.0,0.5601345300674438,303.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9247131347656,0.9990000128746032,1.0,2.6570370197296143,301.9248352050781,284.95001220703125,301.9361572265625,291.6932373046875,301.9358825683594,304.5665283203125,301.9254455566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.0,0.0,298.5755310058594,410.0,43.060523986816406,0.0,13466.189453125,1.0,291.5826110839844,293.0460510253906,291.82086181640625,291.8251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4304243624210357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197160,304.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382629394531,0.9990000128746032,1.0,0.531917154788971,304.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382629394531,0.9990000128746032,1.0,0.5601344108581543,304.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382629394531,0.9990000128746032,1.0,0.4137133359909057,304.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382629394531,0.9990000128746032,1.0,0.5601344108581543,303.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382629394531,0.9990000128746032,1.0,2.657036304473877,301.9383544921875,284.95001220703125,301.9493408203125,291.6862487792969,301.9490051269531,304.5731506347656,301.93896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490566253662,2.597362436063122e-05,4.395590782165527,1.0,0.0,0.0,298.5761108398437,410.0,41.61827087402344,0.0,13466.1865234375,1.0,291.5824279785156,293.0460510253906,291.81298828125,291.8172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4306454956531524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197220,304.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,0.5319169163703918,304.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,0.5601341724395752,304.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,0.4137131571769714,304.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,0.5601341724395752,303.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,2.6570353507995605,301.9635314941406,284.95001220703125,301.973876953125,291.671875,301.9734191894531,304.5859680175781,301.9640808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679488182067871,2.5973658921429887e-05,4.395601749420166,1.0,0.0,0.0,298.5771179199219,410.0,38.72964477539063,0.0,13466.1826171875,1.0,291.5820617675781,293.0460510253906,291.7973937988281,291.8016052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4310450553894043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197280,304.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,0.5319169163703918,304.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,0.5601341724395752,304.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,0.4137131571769714,304.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,0.5601341724395752,303.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.96343994140625,0.9990000128746032,1.0,2.6570353507995605,301.9635314941406,284.95001220703125,301.973876953125,291.671875,301.9734191894531,304.5859680175781,301.9640808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679488182067871,2.5973658921429887e-05,4.395601749420166,1.0,0.0,0.0,298.5771179199219,410.0,38.72964477539063,0.0,13466.1826171875,1.0,291.5820617675781,293.0460510253906,291.7973937988281,291.8016052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4310450553894043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197340,304.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,0.5319167375564575,304.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,0.5601339936256409,304.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,0.4137130379676819,304.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,0.5601339936256409,304.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,2.657034397125244,301.9860534667969,284.95001220703125,301.9956359863281,291.6568603515625,301.9949951171875,304.5982666015625,301.9865417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.597368620627094e-05,4.395609855651856,1.0,0.0,0.0,298.577880859375,410.0,35.36080551147461,0.0,13466.1787109375,1.0,291.5816955566406,293.0460510253906,291.7818298339844,291.7860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.431390106678009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197400,304.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,0.5319167375564575,304.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,0.5601339936256409,304.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,0.4137130379676819,304.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,0.5601339936256409,304.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9859619140625,0.9990000128746032,1.0,2.657034397125244,301.9860534667969,284.95001220703125,301.9956359863281,291.6568603515625,301.9949951171875,304.5982666015625,301.9865417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.597368620627094e-05,4.395609855651856,1.0,0.0,0.0,298.577880859375,410.0,35.36080551147461,0.0,13466.1787109375,1.0,291.5816955566406,293.0460510253906,291.7818298339844,291.7860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.431390106678009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197460,304.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,0.531916618347168,304.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,0.5601338148117065,304.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,0.4137129485607147,304.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,0.5601338148117065,304.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,2.657033681869507,302.0056457519531,284.95001220703125,302.0142517089844,291.64111328125,302.0135498046875,304.60992431640625,302.00604248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973704396164976e-05,4.395616054534912,1.0,0.0,0.0,298.5783996582031,410.0,31.627471923828125,0.0,13466.1767578125,1.0,291.581298828125,293.0460510253906,291.7662658691406,291.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4316714107990265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197520,304.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,0.531916618347168,304.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,0.5601338148117065,304.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,0.4137129485607147,304.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,0.5601338148117065,304.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.00555419921875,0.9990000128746032,1.0,2.657033681869507,302.0056457519531,284.95001220703125,302.0142517089844,291.64111328125,302.0135498046875,304.60992431640625,302.00604248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973704396164976e-05,4.395616054534912,1.0,0.0,0.0,298.5783996582031,410.0,31.627471923828125,0.0,13466.1767578125,1.0,291.581298828125,293.0460510253906,291.7662658691406,291.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4316714107990265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197580,304.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,0.5319165587425232,304.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,0.5601337552070618,304.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,0.4137128889560699,304.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,0.5601337552070618,304.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,2.657033443450928,302.0220031738281,284.95001220703125,302.02935791015625,291.6245422363281,302.0287475585937,304.6206970214844,302.0223388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.5973713491112e-05,4.395618915557861,1.0,0.0,0.0,298.57867431640625,410.0,27.37803268432617,0.0,13466.17578125,1.0,291.5809326171875,293.04608154296875,291.7505798339844,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.431883692741394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197640,304.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,0.5319165587425232,304.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,0.5601337552070618,304.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,0.4137128889560699,304.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,0.5601337552070618,304.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0219116210937,0.9990000128746032,1.0,2.657033443450928,302.0220031738281,284.95001220703125,302.02935791015625,291.6245422363281,302.0287475585937,304.6206970214844,302.0223388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.5973713491112e-05,4.395618915557861,1.0,0.0,0.0,298.57867431640625,410.0,27.37803268432617,0.0,13466.17578125,1.0,291.5809326171875,293.04608154296875,291.7505798339844,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.431883692741394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197700,304.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0292053222656,0.9990000128746032,1.0,0.5319165587425232,304.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0292053222656,0.9990000128746032,1.0,0.5601337552070618,304.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0292053222656,0.9990000128746032,1.0,0.4137128889560699,304.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0292053222656,0.9990000128746032,1.0,0.5601337552070618,304.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0292053222656,0.9990000128746032,1.0,2.657033443450928,302.0292663574219,284.95001220703125,302.03546142578125,291.6159362792969,302.0353088378906,304.6258544921875,302.0295715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.6794843673706055,2.59737171290908e-05,4.395619869232178,1.0,0.0,0.0,298.5787658691406,410.0,25.00859260559082,0.0,13466.1748046875,1.0,291.58074951171875,293.04608154296875,291.7427062988281,291.7469177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4319712817668915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197760,304.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0348205566406,0.9990000128746032,1.0,0.5319165587425232,304.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0348205566406,0.9990000128746032,1.0,0.5601337552070618,304.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0348205566406,0.9990000128746032,1.0,0.4137128889560699,304.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0348205566406,0.9990000128746032,1.0,0.5601337552070618,304.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0348205566406,0.9990000128746032,1.0,2.657033443450928,302.0348815917969,284.95001220703125,302.04058837890625,291.6070861816406,302.0401916503906,304.6305847167969,302.0351257324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.59737153101014e-05,4.395618915557861,1.0,0.0,0.0,298.5787048339844,410.0,22.266300201416016,0.0,13466.17578125,1.0,291.5805358886719,293.04608154296875,291.7347412109375,291.7389831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320248961448669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197820,304.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,0.531916618347168,304.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,0.5601338148117065,304.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,0.4137129485607147,304.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,0.5601338148117065,304.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,2.657033681869507,302.0431213378906,284.95001220703125,302.0475769042969,291.5886535644531,302.0469970703125,304.63916015625,302.04327392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679484844207764,2.5973704396164976e-05,4.395616054534912,1.0,0.0,0.0,298.5783996582031,410.0,16.849349975585938,0.0,13466.1767578125,1.0,291.5801696777344,293.04608154296875,291.71856689453125,291.722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320592582225799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197880,304.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,0.531916618347168,304.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,0.5601338148117065,304.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,0.4137129485607147,304.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,0.5601338148117065,304.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0430603027344,0.9990000128746032,1.0,2.657033681869507,302.0431213378906,284.95001220703125,302.0475769042969,291.5886535644531,302.0469970703125,304.63916015625,302.04327392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679484844207764,2.5973704396164976e-05,4.395616054534912,1.0,0.0,0.0,298.5783996582031,410.0,16.849349975585938,0.0,13466.1767578125,1.0,291.5801696777344,293.04608154296875,291.71856689453125,291.722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320592582225799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18197940,304.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.5319167971611023,304.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.5601339936256409,304.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.4137130379676819,304.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.5601339936256409,304.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,2.657034397125244,302.0473327636719,284.95001220703125,302.04998779296875,291.5691223144531,302.0497131347656,304.646728515625,302.04742431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.5973684387281537e-05,4.395609855651856,1.0,0.0,0.0,298.5778503417969,410.0,11.23161792755127,0.0,13466.1796875,1.0,291.5798034667969,293.04608154296875,291.7021179199219,291.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4319995939731598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198000,304.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.5319167971611023,304.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.5601339936256409,304.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.4137130379676819,304.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.5601339936256409,304.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,2.657034397125244,302.0473327636719,284.95001220703125,302.04998779296875,291.5691223144531,302.0497131347656,304.646728515625,302.04742431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.5973684387281537e-05,4.395609855651856,1.0,0.0,0.0,298.5778503417969,410.0,11.23161792755127,0.0,13466.1796875,1.0,291.5798034667969,293.04608154296875,291.7021179199219,291.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4319995939731598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
