time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,304.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,0.5319169759750366,304.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,0.5601341724395752,304.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,0.4137131869792938,304.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,0.5601341724395752,304.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,2.6570353507995605,302.0488586425781,284.95001220703125,302.04998779296875,291.5550537109375,302.0500183105469,304.6534729003906,302.0488586425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679514408111572,5.679488658905029,2.597365346446168e-05,4.395599842071533,1.0,0.0,0.0,298.5769348144531,410.0,6.1752543449401855,0.0,13466.18359375,1.0,291.57940673828125,293.04608154296875,291.6857604980469,291.6901550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4318726360797882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198120,304.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,0.5319169759750366,304.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,0.5601341724395752,304.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,0.4137131869792938,304.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,0.5601341724395752,304.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0488586425781,0.9990000128746032,1.0,2.6570353507995605,302.0488586425781,284.95001220703125,302.04998779296875,291.5550537109375,302.0500183105469,304.6534729003906,302.0488586425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679514408111572,5.679488658905029,2.597365346446168e-05,4.395599842071533,1.0,0.0,0.0,298.5769348144531,410.0,6.1752543449401855,0.0,13466.18359375,1.0,291.57940673828125,293.04608154296875,291.6857604980469,291.6901550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4318726360797882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198180,304.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,0.5319172739982605,304.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,0.5601344704627991,304.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,0.4137134253978729,304.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,0.5601344704627991,304.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,2.657036781311035,302.0493469238281,284.95001220703125,302.04998779296875,291.5524597167969,302.0500183105469,304.6593933105469,302.04937744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.5973607989726588e-05,4.395585536956787,1.0,0.0,0.0,298.5756530761719,410.0,3.517207384109497,0.0,13466.189453125,1.0,291.5790405273437,293.04608154296875,291.67071533203125,291.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4317089021205902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198240,304.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,0.5319172739982605,304.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,0.5601344704627991,304.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,0.4137134253978729,304.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,0.5601344704627991,304.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0493469238281,0.9990000128746032,1.0,2.657036781311035,302.0493469238281,284.95001220703125,302.04998779296875,291.5524597167969,302.0500183105469,304.6593933105469,302.04937744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.5973607989726588e-05,4.395585536956787,1.0,0.0,0.0,298.5756530761719,410.0,3.517207384109497,0.0,13466.189453125,1.0,291.5790405273437,293.04608154296875,291.67071533203125,291.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4317089021205902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198300,304.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.04949951171875,0.9990000128746032,1.0,0.5319174528121948,304.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.04949951171875,0.9990000128746032,1.0,0.5601346492767334,304.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.04949951171875,0.9990000128746032,1.0,0.4137135744094848,304.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.04949951171875,0.9990000128746032,1.0,0.5601346492767334,304.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.04949951171875,0.9990000128746032,1.0,2.657037734985352,302.04949951171875,284.95001220703125,302.04998779296875,291.55523681640625,302.0500183105469,304.662109375,302.04949951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.39557695388794,1.0,0.0,0.0,298.5748596191406,410.0,2.794602870941162,0.0,13466.1923828125,1.0,291.578857421875,293.04608154296875,291.6640625,291.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4316281080245971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198360,304.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0495910644531,0.9990000128746032,1.0,0.5319176316261292,304.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0495910644531,0.9990000128746032,1.0,0.5601348876953125,304.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0495910644531,0.9990000128746032,1.0,0.4137137234210968,304.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0495910644531,0.9990000128746032,1.0,0.5601348876953125,304.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0495910644531,0.9990000128746032,1.0,2.657038688659668,302.0495910644531,284.95001220703125,302.04998779296875,291.5605773925781,302.0500183105469,304.6647033691406,302.0495910644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521083831787,5.679495334625244,2.5973549782065675e-05,4.395567417144775,1.0,0.0,0.0,298.5740051269531,410.0,2.303495645523072,0.0,13466.1962890625,1.0,291.5786437988281,293.04608154296875,291.6581115722656,291.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.431553304195404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198420,304.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,0.5319180488586426,304.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,0.5601353645324707,304.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,0.413714051246643,304.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,0.5601353645324707,304.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,2.65704083442688,302.0497131347656,284.95001220703125,302.04998779296875,291.5786437988281,302.0500183105469,304.6695861816406,302.0497131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.0,0.0,298.5719909667969,410.0,1.7369518280029297,0.0,13466.205078125,1.0,291.5782775878906,293.04608154296875,291.6487121582031,291.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4314315021038055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198480,304.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,0.5319180488586426,304.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,0.5601353645324707,304.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,0.413714051246643,304.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,0.5601353645324707,304.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497131347656,0.9990000128746032,1.0,2.65704083442688,302.0497131347656,284.95001220703125,302.04998779296875,291.5786437988281,302.0500183105469,304.6695861816406,302.0497131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.0,0.0,298.5719909667969,410.0,1.7369518280029297,0.0,13466.205078125,1.0,291.5782775878906,293.04608154296875,291.6487121582031,291.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4314315021038055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198540,304.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,0.5319185853004456,304.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,0.5601359009742737,304.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,0.4137144684791565,304.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,0.5601359009742737,304.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,2.657043695449829,302.0497436523437,284.95001220703125,302.04998779296875,291.6058349609375,302.0500183105469,304.6741638183594,302.0497436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973395167966373e-05,4.395519733428955,1.0,0.0,0.0,298.5696105957031,410.0,1.481261968612671,0.0,13466.2158203125,1.0,291.5779113769531,293.04608154296875,291.6434631347656,291.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4313623309135437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198600,304.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,0.5319185853004456,304.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,0.5601359009742737,304.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,0.4137144684791565,304.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,0.5601359009742737,304.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497436523437,0.9990000128746032,1.0,2.657043695449829,302.0497436523437,284.95001220703125,302.04998779296875,291.6058349609375,302.0500183105469,304.6741638183594,302.0497436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973395167966373e-05,4.395519733428955,1.0,0.0,0.0,298.5696105957031,410.0,1.481261968612671,0.0,13466.2158203125,1.0,291.5779113769531,293.04608154296875,291.6434631347656,291.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4313623309135437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198660,304.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5319191813468933,304.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601365566253662,304.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.4137149453163147,304.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601365566253662,304.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,2.6570465564727783,302.0497741699219,284.95001220703125,302.04998779296875,291.641357421875,302.0500183105469,304.678466796875,302.0497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.597330058051739e-05,4.3954901695251465,1.0,0.0,0.0,298.5669250488281,410.0,1.362743258476257,0.0,13466.228515625,1.0,291.5775146484375,293.0461120605469,291.6424560546875,291.6427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4313497841358185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198720,304.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5319191813468933,304.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601365566253662,304.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.4137149453163147,304.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601365566253662,304.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,2.6570465564727783,302.0497741699219,284.95001220703125,302.04998779296875,291.641357421875,302.0500183105469,304.678466796875,302.0497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.597330058051739e-05,4.3954901695251465,1.0,0.0,0.0,298.5669250488281,410.0,1.362743258476257,0.0,13466.228515625,1.0,291.5775146484375,293.0461120605469,291.6424560546875,291.6427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4313497841358185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198780,304.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5319198966026306,304.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601372718811035,304.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.4137154817581177,304.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601372718811035,304.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,2.6570498943328857,302.0497741699219,284.95001220703125,302.04998779296875,291.68438720703125,302.0500183105469,304.6826171875,302.0497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.597319326014258e-05,4.395456314086914,1.0,0.0,0.0,298.5638732910156,410.0,1.309598684310913,0.0,13466.2421875,1.0,291.5771484375,293.0461120605469,291.64654541015625,291.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4314069747924804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198840,304.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5319198966026306,304.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601372718811035,304.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.4137154817581177,304.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601372718811035,304.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,2.6570498943328857,302.0497741699219,284.95001220703125,302.04998779296875,291.68438720703125,302.0500183105469,304.6826171875,302.0497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.597319326014258e-05,4.395456314086914,1.0,0.0,0.0,298.5638732910156,410.0,1.309598684310913,0.0,13466.2421875,1.0,291.5771484375,293.0461120605469,291.64654541015625,291.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4314069747924804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198900,304.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5319202542304993,304.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601376295089722,304.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.4137157499790191,304.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601376295089722,304.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,2.6570518016815186,302.0497741699219,284.95001220703125,302.04998779296875,291.7084655761719,302.0500183105469,304.6846008300781,302.0497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679548740386963,5.679522514343262,2.5973135052481663e-05,4.3954386711120605,1.0,0.0,0.0,298.5622253417969,410.0,1.294940948486328,0.0,13466.2490234375,1.0,291.57696533203125,293.0461120605469,291.6504211425781,291.6487121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4314608573913574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18198960,304.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5319206714630127,304.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601380467414856,304.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.413716048002243,304.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601380467414856,304.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,2.657053709030152,302.0497741699219,284.95001220703125,302.04998779296875,291.7341003417969,302.0500183105469,304.68658447265625,302.0497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.6795268058776855,2.5973073206841946e-05,4.395419597625732,1.0,0.0,0.0,298.5604858398437,410.0,1.284968376159668,0.0,13466.2568359375,1.0,291.5767822265625,293.0461120605469,291.65557861328125,291.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.431532472372055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199020,304.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319215059280396,304.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601389408111572,304.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137167036533355,304.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601389408111572,304.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657058000564575,302.0498046875,284.95001220703125,302.04998779296875,291.78973388671875,302.0500183105469,304.6904296875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679535388946533,2.597294223960489e-05,4.395378589630127,1.0,0.0,0.0,298.5567626953125,410.0,1.2736836671829224,0.0,13466.2744140625,1.0,291.5763854980469,293.0461120605469,291.669921875,291.66619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4317317903041839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199080,304.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319215059280396,304.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601389408111572,304.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137167036533355,304.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601389408111572,304.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657058000564575,302.0498046875,284.95001220703125,302.04998779296875,291.78973388671875,302.0500183105469,304.6904296875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679535388946533,2.597294223960489e-05,4.395378589630127,1.0,0.0,0.0,298.5567626953125,410.0,1.2736836671829224,0.0,13466.2744140625,1.0,291.5763854980469,293.0461120605469,291.669921875,291.66619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4317317903041839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199140,304.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319223999977112,304.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601398944854736,304.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137174189090729,304.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601398944854736,304.09375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657062530517578,302.0498046875,284.95001220703125,302.04998779296875,291.85040283203125,302.0500183105469,304.69384765625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.597279853944201e-05,4.395334243774414,1.0,0.0,0.0,298.5527038574219,410.0,1.2685693502426147,0.0,13466.2919921875,1.0,291.5760192871094,293.0461120605469,291.6895446777344,291.6844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320039749145508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199200,304.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319223999977112,304.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601398944854736,304.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137174189090729,304.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601398944854736,304.09375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657062530517578,302.0498046875,284.95001220703125,302.04998779296875,291.85040283203125,302.0500183105469,304.69384765625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.597279853944201e-05,4.395334243774414,1.0,0.0,0.0,298.5527038574219,410.0,1.2685693502426147,0.0,13466.2919921875,1.0,291.5760192871094,293.0461120605469,291.6895446777344,291.6844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320039749145508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199260,304.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319233536720276,304.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601409077644348,304.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137181639671325,304.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601409077644348,304.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.65706729888916,302.0498046875,284.95001220703125,302.04998779296875,291.9153747558594,302.0500183105469,304.6969909667969,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.5972645744332112e-05,4.395286083221436,1.0,0.0,0.0,298.5483093261719,410.0,1.266153335571289,0.0,13466.3115234375,1.0,291.5756225585937,293.0461120605469,291.7142333984375,291.707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4323466122150421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199320,304.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319233536720276,304.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601409077644348,304.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137181639671325,304.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601409077644348,304.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.65706729888916,302.0498046875,284.95001220703125,302.04998779296875,291.9153747558594,302.0500183105469,304.6969909667969,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.5972645744332112e-05,4.395286083221436,1.0,0.0,0.0,298.5483093261719,410.0,1.266153335571289,0.0,13466.3115234375,1.0,291.5756225585937,293.0461120605469,291.7142333984375,291.707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4323466122150421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199380,304.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319244265556335,304.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601420402526855,304.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.413718968629837,304.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601420402526855,304.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6570725440979004,302.0498046875,284.95001220703125,302.04998779296875,291.9837951660156,302.0500183105469,304.70001220703125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.0,0.0,298.54364013671875,410.0,1.2650588750839231,0.0,13466.3330078125,1.0,291.57525634765625,293.0461120605469,291.7440185546875,291.7362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4327598214149475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199440,304.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319244265556335,304.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601420402526855,304.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.413718968629837,304.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601420402526855,304.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6570725440979004,302.0498046875,284.95001220703125,302.04998779296875,291.9837951660156,302.0500183105469,304.70001220703125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.0,0.0,298.54364013671875,410.0,1.2650588750839231,0.0,13466.3330078125,1.0,291.57525634765625,293.0461120605469,291.7440185546875,291.7362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4327598214149475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199500,304.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319249629974365,304.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601425766944885,304.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137194156646728,304.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601425766944885,304.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6570751667022705,302.0498046875,284.95001220703125,302.04998779296875,292.0190734863281,302.0500183105469,304.70147705078125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.0,0.0,298.5411682128906,410.0,1.2647663354873655,0.0,13466.34375,1.0,291.5750732421875,293.0461120605469,291.7607727050781,291.7523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4329924285411834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199560,304.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319254994392395,304.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601431727409363,304.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137198626995086,304.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601431727409363,304.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.65707802772522,302.0498046875,284.95001220703125,302.04998779296875,292.054931640625,302.0500183105469,304.70294189453125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230377432425e-05,4.3951802253723145,1.0,0.0,0.0,298.53863525390625,410.0,1.264566421508789,0.0,13466.35546875,1.0,291.57489013671875,293.0461120605469,291.7786865234375,291.7696228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4332413673400879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199620,304.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.531926691532135,304.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601444244384766,304.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137207567691803,304.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601444244384766,304.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6570839881896973,302.0498046875,284.95001220703125,302.04998779296875,292.1279296875,302.0500183105469,304.7058410644531,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.679589748382568,2.5972118237405084e-05,4.395122528076172,1.0,0.0,0.0,298.5333557128906,410.0,1.2643375396728516,0.0,13466.37890625,1.0,291.5744934082031,293.0461120605469,291.8179016113281,291.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4337862730026245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199680,304.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.531926691532135,304.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601444244384766,304.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137207567691803,304.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601444244384766,304.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6570839881896973,302.0498046875,284.95001220703125,302.04998779296875,292.1279296875,302.0500183105469,304.7058410644531,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.679589748382568,2.5972118237405084e-05,4.395122528076172,1.0,0.0,0.0,298.5333557128906,410.0,1.2643375396728516,0.0,13466.37890625,1.0,291.5744934082031,293.0461120605469,291.8179016113281,291.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4337862730026245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199740,304.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319279432296753,304.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601457357406616,304.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137217402458191,304.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601457357406616,304.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657090187072754,302.0498046875,284.95001220703125,302.04998779296875,292.2020263671875,302.0500183105469,304.70867919921875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.0,0.0,298.5278015136719,410.0,1.2642308473587036,0.0,13466.404296875,1.0,291.5741271972656,293.046142578125,291.861328125,291.8500366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.434389978647232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199800,304.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319279432296753,304.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601457357406616,304.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137217402458191,304.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601457357406616,304.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657090187072754,302.0498046875,284.95001220703125,302.04998779296875,292.2020263671875,302.0500183105469,304.70867919921875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.0,0.0,298.5278015136719,410.0,1.2642308473587036,0.0,13466.404296875,1.0,291.5741271972656,293.046142578125,291.861328125,291.8500366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.434389978647232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199860,304.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319291949272156,304.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601471066474915,304.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137227237224579,304.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601471066474915,304.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6570966243743896,302.0498046875,284.95001220703125,302.04998779296875,292.2764892578125,302.0500183105469,304.71148681640625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.6796159744262695,2.5971719878725708e-05,4.394998073577881,1.0,0.0,0.0,298.52203369140625,410.0,1.2641808986663818,0.0,13466.4296875,1.0,291.57373046875,293.046142578125,291.90850830078125,291.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.435045838356018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199920,304.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319291949272156,304.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601471066474915,304.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137227237224579,304.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601471066474915,304.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6570966243743896,302.0498046875,284.95001220703125,302.04998779296875,292.2764892578125,302.0500183105469,304.71148681640625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.6796159744262695,2.5971719878725708e-05,4.394998073577881,1.0,0.0,0.0,298.52203369140625,410.0,1.2641808986663818,0.0,13466.4296875,1.0,291.57373046875,293.046142578125,291.90850830078125,291.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.435045838356018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18199980,304.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319305658340454,304.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601484775543213,304.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137237668037414,304.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601484775543213,304.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571033000946045,302.0498046875,284.95001220703125,302.04998779296875,292.3505249023437,302.0500183105469,304.7142333984375,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971508875954896e-05,4.394932746887207,1.0,0.0,0.0,298.5160522460937,410.0,1.26415753364563,0.0,13466.45703125,1.0,291.5733642578125,293.046142578125,291.9589233398437,291.94580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4357473254203796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200040,304.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319305658340454,304.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601484775543213,304.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137237668037414,304.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601484775543213,304.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571033000946045,302.0498046875,284.95001220703125,302.04998779296875,292.3505249023437,302.0500183105469,304.7142333984375,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971508875954896e-05,4.394932746887207,1.0,0.0,0.0,298.5160522460937,410.0,1.26415753364563,0.0,13466.45703125,1.0,291.5733642578125,293.046142578125,291.9589233398437,291.94580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4357473254203796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200100,304.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319312214851379,304.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601491928100586,304.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137243032455444,304.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601491928100586,304.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657106637954712,302.0498046875,284.95001220703125,302.04998779296875,292.3871459960937,302.0500183105469,304.7156066894531,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.5971401555580087e-05,4.394899368286133,1.0,0.0,0.0,298.51300048828125,410.0,1.2641509771347046,0.0,13466.470703125,1.0,291.5731811523437,293.046142578125,291.9852294921875,291.9717102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4361132085323334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
