time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200160,304.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319319367408752,304.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601499080657959,304.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137248396873474,304.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601499080657959,304.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571102142333984,302.0498046875,284.95001220703125,302.04998779296875,292.4233703613281,302.0500183105469,304.7169494628906,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644107818604,2.597129241621588e-05,4.3948655128479,1.0,0.0,0.0,298.5099182128906,410.0,1.26414692401886,0.0,13466.484375,1.0,291.572998046875,293.046142578125,292.0120544433594,291.99822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.436487078666687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200220,304.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319333076477051,304.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601513981819153,304.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137259125709533,304.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601513981819153,304.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571171283721924,302.0498046875,284.95001220703125,302.04998779296875,292.49432373046875,302.0500183105469,304.7195739746094,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.5971072318498045e-05,4.394796848297119,1.0,0.0,0.0,298.5036315917969,410.0,1.264142990112305,0.0,13466.5126953125,1.0,291.5726013183594,293.046142578125,292.0674743652344,292.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.437258630990982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200280,304.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319333076477051,304.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601513981819153,304.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137259125709533,304.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601513981819153,304.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571171283721924,302.0498046875,284.95001220703125,302.04998779296875,292.49432373046875,302.0500183105469,304.7195739746094,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.5971072318498045e-05,4.394796848297119,1.0,0.0,0.0,298.5036315917969,410.0,1.264142990112305,0.0,13466.5126953125,1.0,291.5726013183594,293.046142578125,292.0674743652344,292.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.437258630990982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200340,304.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319347381591797,304.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601528882980347,304.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137270152568817,304.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601528882980347,304.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657124280929565,302.0498046875,284.95001220703125,302.04998779296875,292.5625915527344,302.0500183105469,304.72216796875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673194885254,2.597084858280141e-05,4.3947272300720215,1.0,0.0,0.0,298.497314453125,410.0,1.2641420364379885,0.0,13466.541015625,1.0,291.5722351074219,293.046142578125,292.12451171875,292.1096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4380537867546081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200400,304.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319347381591797,304.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601528882980347,304.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137270152568817,304.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601528882980347,304.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657124280929565,302.0498046875,284.95001220703125,302.04998779296875,292.5625915527344,302.0500183105469,304.72216796875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673194885254,2.597084858280141e-05,4.3947272300720215,1.0,0.0,0.0,298.497314453125,410.0,1.2641420364379885,0.0,13466.541015625,1.0,291.5722351074219,293.046142578125,292.12451171875,292.1096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4380537867546081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200460,304.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319361686706543,304.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560154378414154,304.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.41372811794281,304.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560154378414154,304.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.65713119506836,302.0498046875,284.95001220703125,302.04998779296875,292.6274719238281,302.0500183105469,304.72467041015625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679687976837158,2.5970624847104773e-05,4.394657611846924,1.0,0.0,0.0,298.4909362792969,410.0,1.2641427516937256,0.0,13466.5693359375,1.0,291.5718688964844,293.046142578125,292.1825866699219,292.1674194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4388638138771057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200520,304.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319361686706543,304.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560154378414154,304.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.41372811794281,304.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560154378414154,304.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.65713119506836,302.0498046875,284.95001220703125,302.04998779296875,292.6274719238281,302.0500183105469,304.72467041015625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679687976837158,2.5970624847104773e-05,4.394657611846924,1.0,0.0,0.0,298.4909362792969,410.0,1.2641427516937256,0.0,13466.5693359375,1.0,291.5718688964844,293.046142578125,292.1825866699219,292.1674194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4388638138771057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200580,304.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319375395774841,304.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601558685302734,304.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137292206287384,304.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601558685302734,304.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571383476257324,302.0498046875,284.95001220703125,302.04998779296875,292.688232421875,302.0500183105469,304.72711181640625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728984832764,5.679702758789063,2.597040293039754e-05,4.394588470458984,1.0,0.0,0.0,298.4846496582031,410.0,1.2641443014144895,0.0,13466.59765625,1.0,291.57147216796875,293.046142578125,292.2412109375,292.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4396815001964569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200640,304.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319375395774841,304.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601558685302734,304.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137292206287384,304.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601558685302734,304.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571383476257324,302.0498046875,284.95001220703125,302.04998779296875,292.688232421875,302.0500183105469,304.72711181640625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728984832764,5.679702758789063,2.597040293039754e-05,4.394588470458984,1.0,0.0,0.0,298.4846496582031,410.0,1.2641443014144895,0.0,13466.59765625,1.0,291.57147216796875,293.046142578125,292.2412109375,292.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4396815001964569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200700,304.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319382548332214,304.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601565837860107,304.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137297570705414,304.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601565837860107,304.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.65714168548584,302.0498046875,284.95001220703125,302.04998779296875,292.7168273925781,302.0500183105469,304.7283020019531,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970293791033328e-05,4.394554615020752,1.0,0.0,0.0,298.4815368652344,410.0,1.2641457319259644,0.0,13466.611328125,1.0,291.5712890625,293.046142578125,292.2704772949219,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4400904476642608,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200760,304.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319389700889587,304.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560157299041748,304.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137302935123443,304.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560157299041748,304.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571452617645264,302.0498046875,284.95001220703125,302.04998779296875,292.744140625,302.0500183105469,304.7294921875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974328994751,5.679717063903809,2.5970184651669115e-05,4.39452075958252,1.0,0.0,0.0,298.4784545898437,410.0,1.2641470432281494,0.0,13466.625,1.0,291.57110595703125,293.046142578125,292.2996826171875,292.2843933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.440498024225235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200820,304.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319402813911438,304.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601587295532227,304.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137313365936279,304.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601587295532227,304.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657151937484741,302.0498046875,284.95001220703125,302.04998779296875,292.7945251464844,302.0500183105469,304.7317810058594,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.6797308921813965,2.5969973648898304e-05,4.394454956054688,1.0,0.0,0.0,298.47247314453125,410.0,1.2641489505767822,0.0,13466.65234375,1.0,291.5707092285156,293.0461730957031,292.357421875,292.34234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4413047730922699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200880,304.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319402813911438,304.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601587295532227,304.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137313365936279,304.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601587295532227,304.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657151937484741,302.0498046875,284.95001220703125,302.04998779296875,292.7945251464844,302.0500183105469,304.7317810058594,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.6797308921813965,2.5969973648898304e-05,4.394454956054688,1.0,0.0,0.0,298.47247314453125,410.0,1.2641489505767822,0.0,13466.65234375,1.0,291.5707092285156,293.0461730957031,292.357421875,292.34234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4413047730922699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18200940,304.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319415330886841,304.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601601004600525,304.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137323200702667,304.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601601004600525,304.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657158136367798,302.0498046875,284.95001220703125,302.04998779296875,292.838623046875,302.0500183105469,304.7340087890625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392490386963,1.0,0.0,0.0,298.4667358398437,410.0,1.2641520500183103,0.0,13466.677734375,1.0,291.5703430175781,293.0461730957031,292.4137878417969,292.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4420929849147796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201000,304.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319415330886841,304.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601601004600525,304.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137323200702667,304.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601601004600525,304.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657158136367798,302.0498046875,284.95001220703125,302.04998779296875,292.838623046875,302.0500183105469,304.7340087890625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392490386963,1.0,0.0,0.0,298.4667358398437,410.0,1.2641520500183103,0.0,13466.677734375,1.0,291.5703430175781,293.0461730957031,292.4137878417969,292.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4420929849147796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201060,304.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319427847862244,304.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601613521575928,304.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137332439422607,304.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601613521575928,304.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571643352508545,302.0498046875,284.95001220703125,302.04998779296875,292.875732421875,302.0500183105469,304.73614501953125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782867431641,5.679757118225098,2.596958256617654e-05,4.394333362579346,1.0,0.0,0.0,298.4613342285156,410.0,1.2641547918319702,0.0,13466.7021484375,1.0,291.5699768066406,293.0461730957031,292.4681091308594,292.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4428525865077972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201120,304.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319427847862244,304.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601613521575928,304.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137332439422607,304.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601613521575928,304.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571643352508545,302.0498046875,284.95001220703125,302.04998779296875,292.875732421875,302.0500183105469,304.73614501953125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782867431641,5.679757118225098,2.596958256617654e-05,4.394333362579346,1.0,0.0,0.0,298.4613342285156,410.0,1.2641547918319702,0.0,13466.7021484375,1.0,291.5699768066406,293.0461730957031,292.4681091308594,292.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4428525865077972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201180,304.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319438576698303,304.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601624846458435,304.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.41373410820961,304.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601624846458435,304.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657169818878174,302.0498046875,284.95001220703125,302.04998779296875,292.9051513671875,302.0500183105469,304.7382202148437,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768562316895,2.59694061242044e-05,4.394279003143311,1.0,0.0,0.0,298.45635986328125,410.0,1.264156937599182,0.0,13466.724609375,1.0,291.569580078125,293.0461730957031,292.5196533203125,292.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4435739517211914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201240,304.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319438576698303,304.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601624846458435,304.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.41373410820961,304.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601624846458435,304.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657169818878174,302.0498046875,284.95001220703125,302.04998779296875,292.9051513671875,302.0500183105469,304.7382202148437,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768562316895,2.59694061242044e-05,4.394279003143311,1.0,0.0,0.0,298.45635986328125,410.0,1.264156937599182,0.0,13466.724609375,1.0,291.569580078125,293.0461730957031,292.5196533203125,292.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4435739517211914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201300,304.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319443941116333,304.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601630210876465,304.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137345254421234,304.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601630210876465,304.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657172441482544,302.0498046875,284.95001220703125,302.04998779296875,292.916748046875,302.0500183105469,304.7392578125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679799556732178,5.679773807525635,2.596932608867064e-05,4.394253730773926,1.0,0.0,0.0,298.4540710449219,410.0,1.2641597986221311,0.0,13466.734375,1.0,291.56939697265625,293.0461730957031,292.5442810058594,292.5312805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4439188539981842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201360,304.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319448709487915,304.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601635575294495,304.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.413734883069992,304.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601635575294495,304.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657174825668335,302.0498046875,284.95001220703125,302.04998779296875,292.9261779785156,302.0500183105469,304.740234375,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679804801940918,5.679778575897217,2.596924969111569e-05,4.394229888916016,1.0,0.0,0.0,298.451904296875,410.0,1.2641609907150269,0.0,13466.744140625,1.0,291.5692138671875,293.0461730957031,292.56787109375,292.55535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4442494809627533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201420,304.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319457054138184,304.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601644515991211,304.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.413735568523407,304.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601644515991211,304.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657179117202759,302.0498046875,284.95001220703125,302.04998779296875,292.9380187988281,302.0500183105469,304.7421569824219,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.5969113266910423e-05,4.394187450408936,1.0,0.0,0.0,298.4480285644531,410.0,1.2641639709472656,0.0,13466.76171875,1.0,291.56884765625,293.0461730957031,292.6120300292969,292.6006164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4448681175708771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201480,304.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319457054138184,304.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601644515991211,304.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.413735568523407,304.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601644515991211,304.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657179117202759,302.0498046875,284.95001220703125,302.04998779296875,292.9380187988281,302.0500183105469,304.7421569824219,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.5969113266910423e-05,4.394187450408936,1.0,0.0,0.0,298.4480285644531,410.0,1.2641639709472656,0.0,13466.76171875,1.0,291.56884765625,293.0461730957031,292.6120300292969,292.6006164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4448681175708771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201540,304.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319464206695557,304.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601652264595032,304.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137361347675323,304.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601652264595032,304.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571826934814453,302.0498046875,284.95001220703125,302.04998779296875,292.9400329589844,302.0500183105469,304.7440490722656,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.5969000489567406e-05,4.3941521644592285,1.0,0.0,0.0,298.4447937011719,410.0,1.264167070388794,0.0,13466.7763671875,1.0,291.5684509277344,293.0461730957031,292.65155029296875,292.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4454218745231628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201600,304.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319464206695557,304.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601652264595032,304.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137361347675323,304.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601652264595032,304.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571826934814453,302.0498046875,284.95001220703125,302.04998779296875,292.9400329589844,302.0500183105469,304.7440490722656,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.5969000489567406e-05,4.3941521644592285,1.0,0.0,0.0,298.4447937011719,410.0,1.264167070388794,0.0,13466.7763671875,1.0,291.5684509277344,293.0461730957031,292.65155029296875,292.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4454218745231628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201660,304.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319470167160034,304.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601658225059509,304.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137365818023681,304.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601658225059509,304.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571855545043945,302.0498046875,284.95001220703125,302.04998779296875,292.9349975585937,302.0500183105469,304.7458190917969,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.596890954009723e-05,4.394123554229736,1.0,0.0,0.0,298.4422302246094,410.0,1.2641640901565552,0.0,13466.7880859375,1.0,291.5680847167969,293.0461730957031,292.6856384277344,292.6768493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4459001123905182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201720,304.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319470167160034,304.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601658225059509,304.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137365818023681,304.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601658225059509,304.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571855545043945,302.0498046875,284.95001220703125,302.04998779296875,292.9349975585937,302.0500183105469,304.7458190917969,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.596890954009723e-05,4.394123554229736,1.0,0.0,0.0,298.4422302246094,410.0,1.2641640901565552,0.0,13466.7880859375,1.0,291.5680847167969,293.0461730957031,292.6856384277344,292.6768493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4459001123905182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201780,304.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319474935531616,304.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601662993431091,304.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137369096279144,304.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601662993431091,304.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571877002716064,302.0498046875,284.95001220703125,302.04998779296875,292.9263916015625,302.0500183105469,304.74755859375,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596883859951049e-05,4.394101619720459,1.0,0.0,0.0,298.4402160644531,410.0,1.264161229133606,0.0,13466.796875,1.0,291.56768798828125,293.0461730957031,292.71441650390625,292.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4463038444519043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201840,304.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319474935531616,304.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601662993431091,304.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137369096279144,304.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601662993431091,304.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571877002716064,302.0498046875,284.95001220703125,302.04998779296875,292.9263916015625,302.0500183105469,304.74755859375,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596883859951049e-05,4.394101619720459,1.0,0.0,0.0,298.4402160644531,410.0,1.264161229133606,0.0,13466.796875,1.0,291.56768798828125,293.0461730957031,292.71441650390625,292.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4463038444519043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201900,304.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.531947672367096,304.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601664781570435,304.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137370586395263,304.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601664781570435,304.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657188653945923,302.0498046875,284.95001220703125,302.04998779296875,292.9208374023437,302.0500183105469,304.7483825683594,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596880949568004e-05,4.394093036651611,1.0,0.0,0.0,298.4393920898437,410.0,1.264161229133606,0.0,13466.80078125,1.0,291.5675048828125,293.04620361328125,292.7272033691406,292.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4464831054210663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18201960,304.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319477915763855,304.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601666569709778,304.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137371778488159,304.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601666569709778,304.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.65718936920166,302.0498046875,284.95001220703125,302.04998779296875,292.9145202636719,302.0500183105469,304.74920654296875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835319519043,5.6798095703125,2.5968785848817788e-05,4.39408540725708,1.0,0.0,0.0,298.4387512207031,410.0,1.2641597986221311,0.0,13466.8037109375,1.0,291.5673217773437,293.04620361328125,292.7386169433594,292.7323913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4466433823108673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202020,304.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480299949646,304.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373566627502,304.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657190561294556,302.0498046875,284.95001220703125,302.04998779296875,292.899658203125,302.0500183105469,304.7508239746094,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.0,0.0,298.437744140625,410.0,1.2641571760177612,0.0,13466.8076171875,1.0,291.56695556640625,293.04620361328125,292.7582702636719,292.7532653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4469191431999206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202080,304.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480299949646,304.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373566627502,304.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657190561294556,302.0498046875,284.95001220703125,302.04998779296875,292.899658203125,302.0500183105469,304.7508239746094,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.0,0.0,298.437744140625,410.0,1.2641571760177612,0.0,13466.8076171875,1.0,291.56695556640625,293.04620361328125,292.7582702636719,292.7532653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4469191431999206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202140,304.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319481492042542,304.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137374460697174,304.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191276550293,302.0498046875,284.95001220703125,302.04998779296875,292.882080078125,302.0500183105469,304.7523498535156,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596873127913568e-05,4.394068241119385,1.0,0.0,0.0,298.4371643066406,410.0,1.2641537189483645,0.0,13466.810546875,1.0,291.5665588378906,293.04620361328125,292.7735290527344,292.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4471336305141449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202200,304.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319481492042542,304.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137374460697174,304.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191276550293,302.0498046875,284.95001220703125,302.04998779296875,292.882080078125,302.0500183105469,304.7523498535156,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596873127913568e-05,4.394068241119385,1.0,0.0,0.0,298.4371643066406,410.0,1.2641537189483645,0.0,13466.810546875,1.0,291.5665588378906,293.04620361328125,292.7735290527344,292.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4471336305141449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
