time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202260,304.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319482088088989,304.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670742034912,304.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137374758720398,304.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670742034912,304.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191276550293,302.0498046875,284.95001220703125,302.04998779296875,292.86199951171875,302.0500183105469,304.7538452148437,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968724003178068e-05,4.394065856933594,1.0,0.0,0.0,298.4369506835937,410.0,1.2641493082046509,0.0,13466.8115234375,1.0,291.5661926269531,293.04620361328125,292.784423828125,292.7816162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4472862482070923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202320,304.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319482088088989,304.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670742034912,304.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137374758720398,304.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670742034912,304.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191276550293,302.0498046875,284.95001220703125,302.04998779296875,292.86199951171875,302.0500183105469,304.7538452148437,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968724003178068e-05,4.394065856933594,1.0,0.0,0.0,298.4369506835937,410.0,1.2641493082046509,0.0,13466.8115234375,1.0,291.5661926269531,293.04620361328125,292.784423828125,292.7816162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4472862482070923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202380,304.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319482088088989,304.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670742034912,304.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137374758720398,304.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670742034912,304.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191276550293,302.0498046875,284.95001220703125,302.04998779296875,292.8397827148437,302.0500183105469,304.7552490234375,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679813385009766,2.596872582216747e-05,4.39406681060791,1.0,0.0,0.0,298.4370422363281,410.0,1.2641452550888062,0.0,13466.8115234375,1.0,291.5658264160156,293.04620361328125,292.7914123535156,292.7896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4473847150802612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202440,304.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319482088088989,304.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670742034912,304.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137374758720398,304.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670742034912,304.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191276550293,302.0498046875,284.95001220703125,302.04998779296875,292.8397827148437,302.0500183105469,304.7552490234375,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679813385009766,2.596872582216747e-05,4.39406681060791,1.0,0.0,0.0,298.4370422363281,410.0,1.2641452550888062,0.0,13466.8115234375,1.0,291.5658264160156,293.04620361328125,292.7914123535156,292.7896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4473847150802612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202500,304.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319481492042542,304.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137374460697174,304.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191276550293,302.0498046875,284.95001220703125,302.04998779296875,292.8279113769531,302.0500183105469,304.7559509277344,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596872946014628e-05,4.394067764282227,1.0,0.0,0.0,298.4371337890625,410.0,1.2641427516937256,0.0,13466.810546875,1.0,291.56561279296875,293.04620361328125,292.7935791015625,292.7923278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4474152624607086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202560,304.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319481492042542,304.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137374460697174,304.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191038131714,302.0498046875,284.95001220703125,302.04998779296875,292.81561279296875,302.0500183105469,304.7566223144531,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873491711449e-05,4.394069194793701,1.0,0.0,0.0,298.437255859375,410.0,1.264140248298645,0.0,13466.810546875,1.0,291.5654296875,293.04620361328125,292.7947998046875,292.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4474321901798248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202620,304.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480895996094,304.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601669549942017,304.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373864650726,304.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601669549942017,304.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571907997131348,302.0498046875,284.95001220703125,302.04998779296875,292.7898254394531,302.0500183105469,304.7579345703125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679811954498291,2.5968744012061507e-05,4.394072532653809,1.0,0.0,0.0,298.43756103515625,410.0,1.264134407043457,0.0,13466.80859375,1.0,291.5650634765625,293.04620361328125,292.7947998046875,292.794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4474324285984039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202680,304.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480895996094,304.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601669549942017,304.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373864650726,304.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601669549942017,304.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571907997131348,302.0498046875,284.95001220703125,302.04998779296875,292.7898254394531,302.0500183105469,304.7579345703125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679811954498291,2.5968744012061507e-05,4.394072532653809,1.0,0.0,0.0,298.43756103515625,410.0,1.264134407043457,0.0,13466.80859375,1.0,291.5650634765625,293.04620361328125,292.7947998046875,292.794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4474324285984039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202740,304.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480299949646,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373566627502,304.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657190561294556,302.0498046875,284.95001220703125,302.04998779296875,292.7626647949219,302.0500183105469,304.7592163085937,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.596875128801912e-05,4.3940749168396,1.0,0.0,0.0,298.4377746582031,410.0,1.2641284465789795,0.0,13466.8076171875,1.0,291.564697265625,293.04620361328125,292.7914733886719,292.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4473856091499328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202800,304.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480299949646,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373566627502,304.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657190561294556,302.0498046875,284.95001220703125,302.04998779296875,292.7626647949219,302.0500183105469,304.7592163085937,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.596875128801912e-05,4.3940749168396,1.0,0.0,0.0,298.4377746582031,410.0,1.2641284465789795,0.0,13466.8076171875,1.0,291.564697265625,293.04620361328125,292.7914733886719,292.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4473856091499328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202860,304.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480299949646,304.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373566627502,304.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657190561294556,302.0498046875,284.95001220703125,302.04998779296875,292.734375,302.0500183105469,304.76043701171875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.5968753107008524e-05,4.3940749168396,1.0,0.0,0.0,298.4377746582031,410.0,1.2641217708587646,0.0,13466.8076171875,1.0,291.5643005371094,293.0462341308594,292.78521728515625,292.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4472980797290802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202920,304.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480299949646,304.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373566627502,304.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601668953895569,304.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657190561294556,302.0498046875,284.95001220703125,302.04998779296875,292.734375,302.0500183105469,304.76043701171875,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.5968753107008524e-05,4.3940749168396,1.0,0.0,0.0,298.4377746582031,410.0,1.2641217708587646,0.0,13466.8076171875,1.0,291.5643005371094,293.0462341308594,292.78521728515625,292.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4472980797290802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18202980,304.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480895996094,304.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601669549942017,304.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373864650726,304.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601669549942017,304.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571907997131348,302.0498046875,284.95001220703125,302.04998779296875,292.7052917480469,302.0500183105469,304.7616271972656,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679812431335449,2.59687403740827e-05,4.394071578979492,1.0,0.0,0.0,298.4374694824219,410.0,1.264115333557129,0.0,13466.8095703125,1.0,291.5639343261719,293.0462341308594,292.7762756347656,292.7786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4471727311611175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203040,304.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319480895996094,304.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601669549942017,304.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137373864650726,304.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601669549942017,304.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6571907997131348,302.0498046875,284.95001220703125,302.04998779296875,292.7052917480469,302.0500183105469,304.7616271972656,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679812431335449,2.59687403740827e-05,4.394071578979492,1.0,0.0,0.0,298.4374694824219,410.0,1.264115333557129,0.0,13466.8095703125,1.0,291.5639343261719,293.0462341308594,292.7762756347656,292.7786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4471727311611175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203100,304.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319481492042542,304.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137374460697174,304.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601670145988464,304.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191276550293,302.0498046875,284.95001220703125,302.04998779296875,292.6905212402344,302.0500183105469,304.76220703125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596872946014628e-05,4.394067764282227,1.0,0.0,0.0,298.4371337890625,410.0,1.264111876487732,0.0,13466.810546875,1.0,291.5637512207031,293.0462341308594,292.7708740234375,292.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4470967054367065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203160,304.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319482684135437,304.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560167133808136,304.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137375354766845,304.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560167133808136,304.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657191753387451,302.0498046875,284.95001220703125,302.04998779296875,292.6756591796875,302.0500183105469,304.7627868652344,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840087890625,5.679814338684082,2.596871308924165e-05,4.3940629959106445,1.0,0.0,0.0,298.4366760253906,410.0,1.2641091346740725,0.0,13466.8125,1.0,291.56353759765625,293.0462341308594,292.7648620605469,292.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4470126032829284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203220,304.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319485664367676,304.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601674318313599,304.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137377738952636,304.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601674318313599,304.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657193183898926,302.0498046875,284.95001220703125,302.04998779296875,292.645751953125,302.0500183105469,304.763916015625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866579551716e-05,4.39404821395874,1.0,0.0,0.0,298.4353332519531,410.0,1.2641035318374634,0.0,13466.8193359375,1.0,291.56317138671875,293.0462341308594,292.7513122558594,292.7549133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4468223750591278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203280,304.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319485664367676,304.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601674318313599,304.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137377738952636,304.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601674318313599,304.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657193183898926,302.0498046875,284.95001220703125,302.04998779296875,292.645751953125,302.0500183105469,304.763916015625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866579551716e-05,4.39404821395874,1.0,0.0,0.0,298.4353332519531,410.0,1.2641035318374634,0.0,13466.8193359375,1.0,291.56317138671875,293.0462341308594,292.7513122558594,292.7549133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4468223750591278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203340,304.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319490432739258,304.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601679086685181,305.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137381315231323,304.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601679086685181,304.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657195568084717,302.0498046875,284.95001220703125,302.04998779296875,292.6158752441406,302.0500183105469,304.7650451660156,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798481941223145,5.679821968078613,2.5968594854930416e-05,4.394025802612305,1.0,0.0,0.0,298.43328857421875,410.0,1.2640990018844604,0.0,13466.828125,1.0,291.56280517578125,293.0462341308594,292.7357482910156,292.7398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4466041922569275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203400,304.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319490432739258,304.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601679086685181,305.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137381315231323,304.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601679086685181,304.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657195568084717,302.0498046875,284.95001220703125,302.04998779296875,292.6158752441406,302.0500183105469,304.7650451660156,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798481941223145,5.679821968078613,2.5968594854930416e-05,4.394025802612305,1.0,0.0,0.0,298.43328857421875,410.0,1.2640990018844604,0.0,13466.828125,1.0,291.56280517578125,293.0462341308594,292.7357482910156,292.7398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4466041922569275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203460,304.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319496393203735,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601685643196106,305.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137386083602905,304.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601685643196106,304.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657198429107666,302.0498046875,284.95001220703125,302.04998779296875,292.5862731933594,302.0500183105469,304.7661437988281,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393995761871338,1.0,0.0,0.0,298.4305419921875,410.0,1.2640931606292725,0.0,13466.83984375,1.0,291.5624084472656,293.0462341308594,292.71875,292.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4463654160499573,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203520,304.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319496393203735,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601685643196106,305.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137386083602905,304.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601685643196106,304.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657198429107666,302.0498046875,284.95001220703125,302.04998779296875,292.5862731933594,302.0500183105469,304.7661437988281,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393995761871338,1.0,0.0,0.0,298.4305419921875,410.0,1.2640931606292725,0.0,13466.83984375,1.0,291.5624084472656,293.0462341308594,292.71875,292.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4463654160499573,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203580,304.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319504141807556,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601693987846375,305.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137392342090606,304.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601693987846375,304.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6572024822235107,302.0498046875,284.95001220703125,302.04998779296875,292.5572509765625,302.0500183105469,304.7671813964844,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862976074219,5.679836750030518,2.5968369300244376e-05,4.393956184387207,1.0,0.0,0.0,298.4269104003906,410.0,1.264090061187744,0.0,13466.8564453125,1.0,291.5620422363281,293.0462341308594,292.7001647949219,292.705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4461049735546112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203640,304.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319504141807556,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601693987846375,305.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137392342090606,304.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601693987846375,304.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6572024822235107,302.0498046875,284.95001220703125,302.04998779296875,292.5572509765625,302.0500183105469,304.7671813964844,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862976074219,5.679836750030518,2.5968369300244376e-05,4.393956184387207,1.0,0.0,0.0,298.4269104003906,410.0,1.264090061187744,0.0,13466.8564453125,1.0,291.5620422363281,293.0462341308594,292.7001647949219,292.705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4461049735546112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203700,304.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319508910179138,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601698756217957,305.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137395620346069,304.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601698756217957,304.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6572048664093018,302.0498046875,284.95001220703125,302.04998779296875,292.54302978515625,302.0500183105469,304.76763916015625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.6798415184021,2.596830017864704e-05,4.39393424987793,1.0,0.0,0.0,298.4249267578125,410.0,1.264087200164795,0.0,13466.865234375,1.0,291.5618591308594,293.0462341308594,292.69061279296875,292.6956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4459708929061889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203760,304.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.531951367855072,304.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601704120635986,305.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137399792671203,304.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601704120635986,304.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6572072505950928,302.0498046875,284.95001220703125,302.04998779296875,292.529052734375,302.0500183105469,304.76806640625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.5968220143113285e-05,4.393908977508545,1.0,0.0,0.0,298.4226379394531,410.0,1.2640849351882937,0.0,13466.8759765625,1.0,291.5616760253906,293.0462341308594,292.68072509765625,292.6859130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4458322823047638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203820,304.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319525003433228,304.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601716041564941,305.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137408435344696,304.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601716041564941,304.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657212972640991,302.0498046875,284.95001220703125,302.04998779296875,292.50201416015625,302.0500183105469,304.7687683105469,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858684539795,2.596804006316233e-05,4.393853187561035,1.0,0.0,0.0,298.41754150390625,410.0,1.2640876770019531,0.0,13466.8984375,1.0,291.561279296875,293.0462341308594,292.6603088378906,292.66571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4455459117889404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203880,304.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319525003433228,304.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601716041564941,305.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137408435344696,304.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601716041564941,304.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657212972640991,302.0498046875,284.95001220703125,302.04998779296875,292.50201416015625,302.0500183105469,304.7687683105469,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858684539795,2.596804006316233e-05,4.393853187561035,1.0,0.0,0.0,298.41754150390625,410.0,1.2640876770019531,0.0,13466.8984375,1.0,291.561279296875,293.0462341308594,292.6603088378906,292.66571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4455459117889404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18203940,304.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319538116455078,304.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560172975063324,305.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137418568134308,304.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560172975063324,304.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657219409942627,302.0498046875,284.95001220703125,302.04998779296875,292.47637939453125,302.0500183105469,304.7694396972656,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679872035980225,2.596783815533854e-05,4.393790721893311,1.0,0.0,0.0,298.4118347167969,410.0,1.2640893459320068,0.0,13466.9248046875,1.0,291.5609130859375,293.0462646484375,292.6393127441406,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4452517330646515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204000,304.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319538116455078,304.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560172975063324,305.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137418568134308,304.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.560172975063324,304.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657219409942627,302.0498046875,284.95001220703125,302.04998779296875,292.47637939453125,302.0500183105469,304.7694396972656,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679872035980225,2.596783815533854e-05,4.393790721893311,1.0,0.0,0.0,298.4118347167969,410.0,1.2640893459320068,0.0,13466.9248046875,1.0,291.5609130859375,293.0462646484375,292.6393127441406,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4452517330646515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204060,304.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319551825523376,304.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601744651794434,305.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137429296970367,304.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601744651794434,304.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657226324081421,302.0498046875,284.95001220703125,302.04998779296875,292.45245361328125,302.0500183105469,304.77008056640625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886341094971,2.5967616238631308e-05,4.393721580505371,1.0,0.0,0.0,298.4055480957031,410.0,1.264093041419983,0.0,13466.9521484375,1.0,291.5605163574219,293.0462646484375,292.61798095703125,292.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4449529945850372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204120,304.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319551825523376,304.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601744651794434,305.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137429296970367,304.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601744651794434,304.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657226324081421,302.0498046875,284.95001220703125,302.04998779296875,292.45245361328125,302.0500183105469,304.77008056640625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886341094971,2.5967616238631308e-05,4.393721580505371,1.0,0.0,0.0,298.4055480957031,410.0,1.264093041419983,0.0,13466.9521484375,1.0,291.5605163574219,293.0462646484375,292.61798095703125,292.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4449529945850372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204180,304.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.531956672668457,304.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601760149002075,305.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137440919876098,304.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601760149002075,304.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657233715057373,302.0498046875,284.95001220703125,302.04998779296875,292.4305419921875,302.0500183105469,304.7707214355469,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738340798765e-05,4.393649101257324,1.0,0.0,0.0,298.3988952636719,410.0,1.2640986442565918,0.0,13466.982421875,1.0,291.5601501464844,293.0462646484375,292.5966186523437,292.6023254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4446533918380737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204240,304.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.531956672668457,304.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601760149002075,305.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137440919876098,304.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601760149002075,304.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657233715057373,302.0498046875,284.95001220703125,302.04998779296875,292.4305419921875,302.0500183105469,304.7707214355469,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738340798765e-05,4.393649101257324,1.0,0.0,0.0,298.3988952636719,410.0,1.2640986442565918,0.0,13466.982421875,1.0,291.5601501464844,293.0462646484375,292.5966186523437,292.6023254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4446533918380737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204300,304.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319574475288391,304.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601767897605896,305.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137446880340576,304.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601767897605896,304.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6572375297546387,302.0498046875,284.95001220703125,302.04998779296875,292.42041015625,302.0500183105469,304.7710876464844,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679909706115723,2.5967261535697617e-05,4.393611431121826,1.0,0.0,0.0,298.3954772949219,410.0,1.2641022205352783,0.0,13466.998046875,1.0,291.5599670410156,293.0462646484375,292.5859680175781,292.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4445044696331024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
