time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204360,304.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319582223892212,304.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601776242256165,305.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137452840805053,304.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601776242256165,304.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6572415828704834,302.0498046875,284.95001220703125,302.04998779296875,292.4108581542969,302.0500183105469,304.7714233398437,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.596713966340758e-05,4.39357328414917,1.0,0.0,0.0,298.3919982910156,410.0,1.2641066312789917,0.0,13467.013671875,1.0,291.5597839355469,293.0462646484375,292.5754089355469,292.5810852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4443564414978027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204420,304.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319597721099854,304.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601792335510254,305.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137464761734009,304.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601792335510254,304.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657249212265014,302.0498046875,284.95001220703125,302.04998779296875,292.3937683105469,302.0500183105469,304.7720947265625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679934024810791,2.5966895918827504e-05,4.393497467041016,1.0,0.0,0.0,298.38507080078125,410.0,1.2641156911849976,0.0,13467.0439453125,1.0,291.55938720703125,293.0462646484375,292.5547790527344,292.560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4440674185752868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204480,304.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319597721099854,304.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601792335510254,305.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137464761734009,304.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601792335510254,304.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657249212265014,302.0498046875,284.95001220703125,302.04998779296875,292.3937683105469,302.0500183105469,304.7720947265625,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679934024810791,2.5966895918827504e-05,4.393497467041016,1.0,0.0,0.0,298.38507080078125,410.0,1.2641156911849976,0.0,13467.0439453125,1.0,291.55938720703125,293.0462646484375,292.5547790527344,292.560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4440674185752868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204540,304.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319612622261047,304.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601808428764343,305.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137476682662964,304.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601808428764343,304.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657256841659546,302.0498046875,284.95001220703125,302.04998779296875,292.3795166015625,302.0500183105469,304.7728271484375,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975509643555,5.679949760437012,2.596665763121564e-05,4.393423080444336,1.0,0.0,0.0,298.3782958984375,410.0,1.2641252279281616,0.0,13467.0751953125,1.0,291.5590209960937,293.0462646484375,292.5348205566406,292.5401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4437879025936126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204600,304.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319612622261047,304.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601808428764343,305.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137476682662964,304.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601808428764343,304.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657256841659546,302.0498046875,284.95001220703125,302.04998779296875,292.3795166015625,302.0500183105469,304.7728271484375,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975509643555,5.679949760437012,2.596665763121564e-05,4.393423080444336,1.0,0.0,0.0,298.3782958984375,410.0,1.2641252279281616,0.0,13467.0751953125,1.0,291.5590209960937,293.0462646484375,292.5348205566406,292.5401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4437879025936126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204660,304.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319626927375793,304.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601823329925537,305.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137487709522247,304.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601823329925537,304.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657263994216919,302.0498046875,284.95001220703125,302.04998779296875,292.368408203125,302.0500183105469,304.7735290527344,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352508544922,1.0,0.0,0.0,298.3718566894531,410.0,1.2641348838806152,0.0,13467.103515625,1.0,291.55865478515625,293.0462646484375,292.5158386230469,292.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4435222744941711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204720,304.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319626927375793,304.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601823329925537,305.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137487709522247,304.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601823329925537,304.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657263994216919,302.0498046875,284.95001220703125,302.04998779296875,292.368408203125,302.0500183105469,304.7735290527344,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352508544922,1.0,0.0,0.0,298.3718566894531,410.0,1.2641348838806152,0.0,13467.103515625,1.0,291.55865478515625,293.0462646484375,292.5158386230469,292.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4435222744941711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204780,304.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319640636444092,304.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601837635040283,305.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137498140335083,304.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601837635040283,304.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657270669937134,302.0498046875,284.95001220703125,302.04998779296875,292.3607177734375,302.0500183105469,304.7742614746094,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978370666504,2.596622107375879e-05,4.393287181854248,1.0,0.0,0.0,298.36590576171875,410.0,1.2641440629959106,0.0,13467.130859375,1.0,291.5582580566406,293.0462646484375,292.49810791015625,292.5028991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4432742595672607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204840,304.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319640636444092,304.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601837635040283,305.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137498140335083,304.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601837635040283,304.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657270669937134,302.0498046875,284.95001220703125,302.04998779296875,292.3607177734375,302.0500183105469,304.7742614746094,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978370666504,2.596622107375879e-05,4.393287181854248,1.0,0.0,0.0,298.36590576171875,410.0,1.2641440629959106,0.0,13467.130859375,1.0,291.5582580566406,293.0462646484375,292.49810791015625,292.5028991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4432742595672607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204900,304.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319646596908569,304.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601844191551208,305.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137502908706665,304.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601844191551208,304.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657273530960083,302.0498046875,284.95001220703125,302.04998779296875,292.3582458496094,302.0500183105469,304.7746276855469,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.59661246673204e-05,4.393257141113281,1.0,0.0,0.0,298.3631591796875,410.0,1.264149785041809,0.0,13467.142578125,1.0,291.5580749511719,293.0462646484375,292.4897766113281,292.4943542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4431574940681457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18204960,304.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319652557373047,304.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601850152015686,305.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137507379055023,304.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601850152015686,304.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.657276391983032,302.0498046875,284.95001220703125,302.04998779296875,292.35675048828125,302.0500183105469,304.7749938964844,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.5966033717850223e-05,4.393229007720947,1.0,0.0,0.0,298.360595703125,410.0,1.2641545534133911,0.0,13467.154296875,1.0,291.5578918457031,293.0462646484375,292.4818420410156,292.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4430463016033172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205020,304.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319662094116211,304.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601860284805298,305.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137515127658844,304.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601860284805298,304.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6572813987731934,302.0498046875,284.95001220703125,302.04998779296875,292.35675048828125,302.0500183105469,304.77569580078125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027008056641,5.680001258850098,2.596587728476152e-05,4.3931803703308105,1.0,0.0,0.0,298.35614013671875,410.0,1.264158844947815,0.0,13467.173828125,1.0,291.5575256347656,293.0462951660156,292.46759033203125,292.4714660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4428467750549316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205080,304.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5319662094116211,304.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601860284805298,305.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.4137515127658844,304.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,0.5601860284805298,304.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0498046875,0.9990000128746032,1.0,2.6572813987731934,302.0498046875,284.95001220703125,302.04998779296875,292.35675048828125,302.0500183105469,304.77569580078125,302.0498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027008056641,5.680001258850098,2.596587728476152e-05,4.3931803703308105,1.0,0.0,0.0,298.35614013671875,410.0,1.264158844947815,0.0,13467.173828125,1.0,291.5575256347656,293.0462951660156,292.46759033203125,292.4714660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4428467750549316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205140,304.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.531967043876648,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601869225502014,305.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.4137521386146545,304.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601869225502014,304.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,2.657285451889038,302.0497741699219,284.95001220703125,302.04998779296875,292.36102294921875,302.04998779296875,304.77642822265625,302.0497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680035591125488,5.680009841918945,2.5965748136513863e-05,4.3931403160095215,1.0,0.0,0.0,298.3524780273437,410.0,1.2514785528182983,0.0,13467.1904296875,1.0,291.55712890625,293.0462951660156,292.4552001953125,292.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4426735639572143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205200,304.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.531967043876648,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601869225502014,305.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.4137521386146545,304.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,0.5601869225502014,304.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0497741699219,0.9990000128746032,1.0,2.657285451889038,302.0497741699219,284.95001220703125,302.04998779296875,292.36102294921875,302.04998779296875,304.77642822265625,302.0497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680035591125488,5.680009841918945,2.5965748136513863e-05,4.3931403160095215,1.0,0.0,0.0,298.3524780273437,410.0,1.2514785528182983,0.0,13467.1904296875,1.0,291.55712890625,293.0462951660156,292.4552001953125,292.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4426735639572143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205260,304.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,0.5319675803184509,304.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,0.5601874589920044,305.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,0.4137525558471679,304.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,0.5601874589920044,304.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,2.657288074493408,302.049072265625,284.95001220703125,302.0492858886719,292.3669738769531,302.0491027832031,304.7743225097656,302.049072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.393115043640137,1.0,0.0,0.0,298.35015869140625,410.0,0.7133303880691528,0.0,13467.201171875,1.0,291.5567626953125,293.0462951660156,292.44537353515625,292.4481506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4425265192985534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205320,304.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,0.5319675803184509,304.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,0.5601874589920044,305.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,0.4137525558471679,304.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,0.5601874589920044,304.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0491027832031,0.9990000128746032,1.0,2.657288074493408,302.049072265625,284.95001220703125,302.0492858886719,292.3669738769531,302.0491027832031,304.7743225097656,302.049072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.393115043640137,1.0,0.0,0.0,298.35015869140625,410.0,0.7133303880691528,0.0,13467.201171875,1.0,291.5567626953125,293.0462951660156,292.44537353515625,292.4481506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4425265192985534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205380,304.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,0.53196781873703,304.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,0.5601877570152283,305.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,0.4137527644634247,304.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,0.5601877570152283,304.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,2.657289505004883,302.04736328125,284.95001220703125,302.047119140625,292.3717956542969,302.0470275878906,304.7700500488281,302.0473327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680043697357178,5.680017948150635,2.5965624445234425e-05,4.393101692199707,1.0,0.0,0.0,298.3489685058594,410.0,-0.4038674533367157,0.0,13467.2060546875,1.0,291.5563659667969,293.0462951660156,292.43707275390625,292.4394226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4423852562904358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205440,304.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,0.53196781873703,304.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,0.5601877570152283,305.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,0.4137527644634247,304.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,0.5601877570152283,304.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.04736328125,0.9990000128746032,1.0,2.657289505004883,302.04736328125,284.95001220703125,302.047119140625,292.3717956542969,302.0470275878906,304.7700500488281,302.0473327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680043697357178,5.680017948150635,2.5965624445234425e-05,4.393101692199707,1.0,0.0,0.0,298.3489685058594,410.0,-0.4038674533367157,0.0,13467.2060546875,1.0,291.5563659667969,293.0462951660156,292.43707275390625,292.4394226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4423852562904358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205500,304.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.04608154296875,0.9990000128746032,1.0,0.5319678783416748,304.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.04608154296875,0.9990000128746032,1.0,0.5601877570152283,305.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.04608154296875,0.9990000128746032,1.0,0.4137527644634247,304.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.04608154296875,0.9990000128746032,1.0,0.5601877570152283,304.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.04608154296875,0.9990000128746032,1.0,2.657289505004883,302.0460510253906,284.95001220703125,302.04547119140625,292.373779296875,302.0455017089844,304.767333984375,302.0459899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596561898826621e-05,4.393099784851074,1.0,0.0,0.0,298.34881591796875,410.0,-1.1767702102661133,0.0,13467.20703125,1.0,291.5561828613281,293.0462951660156,292.4333801269531,292.4355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4423133432865143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205560,304.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.04425048828125,0.9990000128746032,1.0,0.5319677591323853,304.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.04425048828125,0.9990000128746032,1.0,0.5601876974105835,305.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.04425048828125,0.9990000128746032,1.0,0.4137527346611023,304.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.04425048828125,0.9990000128746032,1.0,0.5601876974105835,304.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.04425048828125,0.9990000128746032,1.0,2.657289266586304,302.04425048828125,284.95001220703125,302.04351806640625,292.3755187988281,302.04345703125,304.7640991210937,302.0441589355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004322052002,5.680017471313477,2.596562990220264e-05,4.393103122711182,1.0,0.0,0.0,298.34912109375,410.0,-2.0485987663269043,0.0,13467.2060546875,1.0,291.5559997558594,293.0462951660156,292.4301147460937,292.4320678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4422369003295898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205620,304.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,0.5319674611091614,304.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,0.5601873397827148,305.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,0.4137524664402008,304.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,0.5601873397827148,304.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,2.65728759765625,302.0396423339844,284.95001220703125,302.0384826660156,292.3781433105469,302.0383605957031,304.7566223144531,302.03955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.596567901491653e-05,4.393118858337402,1.0,0.0,0.0,298.3505249023437,410.0,-3.79855751991272,0.0,13467.19921875,1.0,291.5556335449219,293.0462951660156,292.42437744140625,292.4260559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4420720636844635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205680,304.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,0.5319674611091614,304.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,0.5601873397827148,305.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,0.4137524664402008,304.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,0.5601873397827148,304.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0396728515625,0.9990000128746032,1.0,2.65728759765625,302.0396423339844,284.95001220703125,302.0384826660156,292.3781433105469,302.0383605957031,304.7566223144531,302.03955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.596567901491653e-05,4.393118858337402,1.0,0.0,0.0,298.3505249023437,410.0,-3.79855751991272,0.0,13467.19921875,1.0,291.5556335449219,293.0462951660156,292.42437744140625,292.4260559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4420720636844635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205740,304.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,0.5319669246673584,304.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,0.5601868033409119,304.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,0.4137520790100097,304.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,0.5601868033409119,304.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,2.65728497505188,302.0337829589844,284.95001220703125,302.0320739746094,292.3796691894531,302.03204345703125,304.74810791015625,302.0336608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145084381104,1.0,0.0,0.0,298.3529357910156,410.0,-5.613499164581299,0.0,13467.1884765625,1.0,291.55523681640625,293.0462951660156,292.41943359375,292.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4418897032737732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205800,304.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,0.5319669246673584,304.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,0.5601868033409119,304.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,0.4137520790100097,304.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,0.5601868033409119,304.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0338134765625,0.9990000128746032,1.0,2.65728497505188,302.0337829589844,284.95001220703125,302.0320739746094,292.3796691894531,302.03204345703125,304.74810791015625,302.0336608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145084381104,1.0,0.0,0.0,298.3529357910156,410.0,-5.613499164581299,0.0,13467.1884765625,1.0,291.55523681640625,293.0462951660156,292.41943359375,292.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4418897032737732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205860,304.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,0.5319661498069763,304.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,0.560185968875885,304.984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,0.4137514531612396,304.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,0.560185968875885,304.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,2.6572811603546143,302.0263977050781,284.95001220703125,302.0242614746094,292.380126953125,302.024169921875,304.7386474609375,302.0262451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026531219482,5.680000305175781,2.5965886379708536e-05,4.39318323135376,1.0,0.0,0.0,298.3564147949219,410.0,-7.512011051177978,0.0,13467.1728515625,1.0,291.55487060546875,293.0462951660156,292.4151306152344,292.4163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4416818916797638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205920,304.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,0.5319661498069763,304.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,0.560185968875885,304.984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,0.4137514531612396,304.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,0.560185968875885,304.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.02642822265625,0.9990000128746032,1.0,2.6572811603546143,302.0263977050781,284.95001220703125,302.0242614746094,292.380126953125,302.024169921875,304.7386474609375,302.0262451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026531219482,5.680000305175781,2.5965886379708536e-05,4.39318323135376,1.0,0.0,0.0,298.3564147949219,410.0,-7.512011051177978,0.0,13467.1728515625,1.0,291.55487060546875,293.0462951660156,292.4151306152344,292.4163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4416818916797638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205980,304.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,0.5319651961326599,304.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,0.5601849555969238,304.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,0.4137507081031799,304.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,0.5601849555969238,304.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,2.657276391983032,302.017822265625,284.95001220703125,302.0150451660156,292.3795166015625,302.0150451660156,304.7284545898437,302.0176086425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001651763916,5.679990768432617,2.596603735582903e-05,4.393230438232422,1.0,0.0,0.0,298.3607177734375,410.0,-9.397449493408203,0.0,13467.1533203125,1.0,291.55450439453125,293.0462951660156,292.41119384765625,292.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4414507150650024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206040,304.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,0.5319651961326599,304.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,0.5601849555969238,304.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,0.4137507081031799,304.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,0.5601849555969238,304.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0178527832031,0.9990000128746032,1.0,2.657276391983032,302.017822265625,284.95001220703125,302.0150451660156,292.3795166015625,302.0150451660156,304.7284545898437,302.0176086425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001651763916,5.679990768432617,2.596603735582903e-05,4.393230438232422,1.0,0.0,0.0,298.3607177734375,410.0,-9.397449493408203,0.0,13467.1533203125,1.0,291.55450439453125,293.0462951660156,292.41119384765625,292.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4414507150650024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206100,304.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0130920410156,0.9990000128746032,1.0,0.5319646596908569,304.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0130920410156,0.9990000128746032,1.0,0.5601844191551208,304.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0130920410156,0.9990000128746032,1.0,0.4137502908706665,304.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0130920410156,0.9990000128746032,1.0,0.5601844191551208,304.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0130920410156,0.9990000128746032,1.0,2.657273530960083,302.0130615234375,284.95001220703125,302.00994873046875,292.3788146972656,302.0100402832031,304.72314453125,302.0128479003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.5966122848331e-05,4.393257141113281,1.0,0.0,0.0,298.3631286621094,410.0,-10.403635025024414,0.0,13467.142578125,1.0,291.5542907714844,293.0462951660156,292.4093322753906,292.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4413267374038696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206160,304.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0078125,0.9990000128746032,1.0,0.5319640636444092,304.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0078125,0.9990000128746032,1.0,0.5601837635040283,304.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0078125,0.9990000128746032,1.0,0.4137498140335083,304.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0078125,0.9990000128746032,1.0,0.5601837635040283,304.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0078125,0.9990000128746032,1.0,2.657270669937134,302.0077819824219,284.95001220703125,302.0044860839844,292.3778381347656,302.0044860839844,304.7175598144531,302.007568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978847503662,2.5966219254769385e-05,4.39328670501709,1.0,0.0,0.0,298.3658447265625,410.0,-11.401895523071287,0.0,13467.130859375,1.0,291.5541076660156,293.0463256835937,292.40753173828125,292.4085998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4411910772323608,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206220,304.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,0.5319627523422241,304.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,0.5601823925971985,304.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,0.4137488007545471,304.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,0.5601823925971985,304.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,2.657263994216919,301.99627685546875,284.95001220703125,301.9925537109375,292.3750915527344,301.99249267578125,304.7059326171875,301.9960021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966424800571986e-05,4.393350601196289,1.0,0.0,0.0,298.3716735839844,410.0,-13.261959075927734,0.0,13467.1044921875,1.0,291.5537414550781,293.0463256835937,292.4039611816406,292.4049987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4408963620662689,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206280,304.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,0.5319627523422241,304.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,0.5601823925971985,304.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,0.4137488007545471,304.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,0.5601823925971985,304.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9963073730469,0.9990000128746032,1.0,2.657263994216919,301.99627685546875,284.95001220703125,301.9925537109375,292.3750915527344,301.99249267578125,304.7059326171875,301.9960021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966424800571986e-05,4.393350601196289,1.0,0.0,0.0,298.3716735839844,410.0,-13.261959075927734,0.0,13467.1044921875,1.0,291.5537414550781,293.0463256835937,292.4039611816406,292.4049987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4408963620662689,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206340,304.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,0.5319613218307495,304.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,0.5601809024810791,304.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,0.4137476980686188,304.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,0.5601809024810791,304.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,2.657257080078125,301.9836120605469,284.95001220703125,301.9792785644531,292.3713073730469,301.9793395996094,304.6937561035156,301.9833374023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976463317871,5.67995023727417,2.596664853626862e-05,4.393420219421387,1.0,0.0,0.0,298.3780212402344,410.0,-15.106374740600586,0.0,13467.076171875,1.0,291.5533752441406,293.0463256835937,292.400390625,292.40142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4405745267868042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206400,304.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,0.5319613218307495,304.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,0.5601809024810791,304.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,0.4137476980686188,304.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,0.5601809024810791,304.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9836730957031,0.9990000128746032,1.0,2.657257080078125,301.9836120605469,284.95001220703125,301.9792785644531,292.3713073730469,301.9793395996094,304.6937561035156,301.9833374023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976463317871,5.67995023727417,2.596664853626862e-05,4.393420219421387,1.0,0.0,0.0,298.3780212402344,410.0,-15.106374740600586,0.0,13467.076171875,1.0,291.5533752441406,293.0463256835937,292.400390625,292.40142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4405745267868042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
