time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206460,304.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,0.5319598317146301,304.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,0.5601792931556702,304.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,0.4137465059757232,304.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,0.5601792931556702,304.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,2.6572494506835938,301.9693908691406,284.95001220703125,301.9646911621094,292.3664855957031,301.9646301269531,304.6809387207031,301.9690856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679960250854492,5.679934501647949,2.596688864286989e-05,4.393495559692383,1.0,0.0,0.0,298.3848876953125,410.0,-16.991315841674805,0.0,13467.044921875,1.0,291.552978515625,293.0463256835937,292.3966369628906,292.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4402146339416504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206520,304.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,0.5319598317146301,304.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,0.5601792931556702,304.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,0.4137465059757232,304.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,0.5601792931556702,304.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9694519042969,0.9990000128746032,1.0,2.6572494506835938,301.9693908691406,284.95001220703125,301.9646911621094,292.3664855957031,301.9646301269531,304.6809387207031,301.9690856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679960250854492,5.679934501647949,2.596688864286989e-05,4.393495559692383,1.0,0.0,0.0,298.3848876953125,410.0,-16.991315841674805,0.0,13467.044921875,1.0,291.552978515625,293.0463256835937,292.3966369628906,292.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4402146339416504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206580,304.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,0.5319582223892212,304.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,0.5601776242256165,304.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,0.4137452840805053,304.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,0.5601776242256165,304.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,2.6572413444519043,301.9540710449219,284.95001220703125,301.9487609863281,292.3606262207031,301.9488525390625,304.6676330566406,301.9537353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.0,0.0,298.3920593261719,410.0,-18.820533752441406,0.0,13467.0126953125,1.0,291.5526123046875,293.0463256835937,292.3926696777344,292.393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4398254454135895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206640,304.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,0.5319582223892212,304.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,0.5601776242256165,304.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,0.4137452840805053,304.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,0.5601776242256165,304.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.95416259765625,0.9990000128746032,1.0,2.6572413444519043,301.9540710449219,284.95001220703125,301.9487609863281,292.3606262207031,301.9488525390625,304.6676330566406,301.9537353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.0,0.0,298.3920593261719,410.0,-18.820533752441406,0.0,13467.0126953125,1.0,291.5526123046875,293.0463256835937,292.3926696777344,292.393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4398254454135895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206700,304.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,0.5319573879241943,304.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,0.5601767301559448,304.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,0.4137446284294128,304.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,0.5601767301559448,304.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9460144042969,0.9990000128746032,1.0,2.65723729133606,301.9459533691406,284.95001220703125,301.9403076171875,292.3573303222656,301.9404602050781,304.6607666015625,301.9455871582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.6799092292785645,2.596727244963404e-05,4.393614292144775,1.0,0.0,0.0,298.395751953125,410.0,-19.7976016998291,0.0,13466.99609375,1.0,291.55242919921875,293.0463256835937,292.3905944824219,292.3917541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4396192133426666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206760,304.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9374389648437,0.9990000128746032,1.0,0.5319565534591675,304.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9374389648437,0.9990000128746032,1.0,0.5601758360862732,304.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9374389648437,0.9990000128746032,1.0,0.4137439727783203,304.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9374389648437,0.9990000128746032,1.0,0.5601758360862732,304.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9374389648437,0.9990000128746032,1.0,2.657232999801636,301.9373474121094,284.95001220703125,301.9315185546875,292.353759765625,301.9316101074219,304.6537475585937,301.93701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992639541626,5.679900646209717,2.5967405235860497e-05,4.393655776977539,1.0,0.0,0.0,298.3995056152344,410.0,-20.752824783325195,0.0,13466.9794921875,1.0,291.5522155761719,293.0463256835937,292.3883972167969,292.3895874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4394002258777618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206820,304.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,0.531954824924469,304.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,0.5601740479469299,304.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,0.4137426614761352,304.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,0.5601740479469299,304.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,2.657224655151367,301.9192199707031,284.95001220703125,301.9129943847656,292.34588623046875,301.9129943847656,304.63922119140625,301.9188232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767262730281e-05,4.393739223480225,1.0,0.0,0.0,298.4071350097656,410.0,-22.54957389831543,0.0,13466.9453125,1.0,291.5518493652344,293.0463256835937,292.38360595703125,292.38494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4389331340789795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206880,304.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,0.531954824924469,304.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,0.5601740479469299,304.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,0.4137426614761352,304.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,0.5601740479469299,304.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9192810058594,0.9990000128746032,1.0,2.657224655151367,301.9192199707031,284.95001220703125,301.9129943847656,292.34588623046875,301.9129943847656,304.63922119140625,301.9188232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767262730281e-05,4.393739223480225,1.0,0.0,0.0,298.4071350097656,410.0,-22.54957389831543,0.0,13466.9453125,1.0,291.5518493652344,293.0463256835937,292.38360595703125,292.38494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4389331340789795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18206940,304.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,0.5319531559944153,304.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,0.5601722598075867,304.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,0.4137413203716278,304.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,0.5601722598075867,304.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,2.6572160720825195,301.8999938964844,284.95001220703125,301.8931884765625,292.3370056152344,301.893310546875,304.62420654296875,301.8995666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967943656723943e-05,4.393823146820068,1.0,0.0,0.0,298.414794921875,410.0,-24.31155586242676,0.0,13466.9111328125,1.0,291.5514831542969,293.0463256835937,292.3784484863281,292.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4384351670742035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207000,304.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,0.5319531559944153,304.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,0.5601722598075867,304.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,0.4137413203716278,304.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,0.5601722598075867,304.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9000549316406,0.9990000128746032,1.0,2.6572160720825195,301.8999938964844,284.95001220703125,301.8931884765625,292.3370056152344,301.893310546875,304.62420654296875,301.8995666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967943656723943e-05,4.393823146820068,1.0,0.0,0.0,298.414794921875,410.0,-24.31155586242676,0.0,13466.9111328125,1.0,291.5514831542969,293.0463256835937,292.3784484863281,292.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4384351670742035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207060,304.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,0.5319514274597168,304.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,0.5601704716682434,304.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,0.4137400090694427,304.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,0.5601704716682434,304.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,2.657207489013672,301.8792724609375,284.95001220703125,301.8721008300781,292.3271179199219,301.87213134765625,304.60858154296875,301.8788452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.596821286715567e-05,4.393907070159912,1.0,0.0,0.0,298.4224548339844,410.0,-26.12024688720703,0.0,13466.876953125,1.0,291.55108642578125,293.0463256835937,292.3726806640625,292.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4378949105739593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207120,304.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,0.5319514274597168,304.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,0.5601704716682434,304.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,0.4137400090694427,304.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,0.5601704716682434,304.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8793640136719,0.9990000128746032,1.0,2.657207489013672,301.8792724609375,284.95001220703125,301.8721008300781,292.3271179199219,301.87213134765625,304.60858154296875,301.8788452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.596821286715567e-05,4.393907070159912,1.0,0.0,0.0,298.4224548339844,410.0,-26.12024688720703,0.0,13466.876953125,1.0,291.55108642578125,293.0463256835937,292.3726806640625,292.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4378949105739593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207180,304.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,0.5319497585296631,304.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,0.5601686835289001,304.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,0.4137386977672577,304.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,0.5601686835289001,304.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,2.657199144363404,301.85748291015625,284.95001220703125,301.8497314453125,292.3162536621094,301.8498840332031,304.59246826171875,301.8570251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.6798295974731445,2.596847843960859e-05,4.39399003982544,1.0,0.0,0.0,298.4300231933594,410.0,-27.86406898498535,0.0,13466.8427734375,1.0,291.5507202148437,293.0463256835937,292.3663635253906,292.3681030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4373213946819305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207240,304.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,0.5319497585296631,304.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,0.5601686835289001,304.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,0.4137386977672577,304.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,0.5601686835289001,304.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.8575744628906,0.9990000128746032,1.0,2.657199144363404,301.85748291015625,284.95001220703125,301.8497314453125,292.3162536621094,301.8498840332031,304.59246826171875,301.8570251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.6798295974731445,2.596847843960859e-05,4.39399003982544,1.0,0.0,0.0,298.4300231933594,410.0,-27.86406898498535,0.0,13466.8427734375,1.0,291.5507202148437,293.0463256835937,292.3663635253906,292.3681030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4373213946819305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207300,304.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,0.5319489240646362,304.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,0.5601678490638733,304.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,0.4137380421161651,304.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,0.5601678490638733,304.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,2.6571948528289795,301.84619140625,284.95001220703125,301.8381042480469,292.3104553222656,301.8383178710937,304.5842590332031,301.845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968609406845644e-05,4.394031047821045,1.0,0.0,0.0,298.4337463378906,410.0,-28.79201316833496,0.0,13466.826171875,1.0,291.550537109375,293.0463256835937,292.363037109375,292.3648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370234906673431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207360,304.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345031738281,0.9990000128746032,1.0,0.5319480895996094,304.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345031738281,0.9990000128746032,1.0,0.5601669549942017,304.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345031738281,0.9990000128746032,1.0,0.413737416267395,304.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345031738281,0.9990000128746032,1.0,0.5601669549942017,304.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345031738281,0.9990000128746032,1.0,2.6571907997131348,301.8343811035156,284.95001220703125,301.8261413574219,292.3044128417969,301.8262939453125,304.5758056640625,301.8338928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812431335449,2.5968738555093296e-05,4.394070625305176,1.0,0.0,0.0,298.4373779296875,410.0,-29.712989807128903,0.0,13466.8095703125,1.0,291.55035400390625,293.0463256835937,292.3594665527344,292.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4367106258869171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207420,304.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,0.5319465398788452,304.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,0.560165286064148,304.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,0.4137361645698547,304.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,0.560165286064148,303.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,2.6571829319000244,301.8099365234375,284.95001220703125,301.8013000488281,292.2916259765625,301.8013916015625,304.5584716796875,301.8094177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.67979621887207,2.5968989575630985e-05,4.394148826599121,1.0,0.0,0.0,298.4444885253906,410.0,-31.42458724975586,0.0,13466.77734375,1.0,291.5499572753906,293.0463256835937,292.3517761230469,292.3538513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4360556900501251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207480,304.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,0.5319465398788452,304.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,0.560165286064148,304.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,0.4137361645698547,304.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,0.560165286064148,303.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8100280761719,0.9990000128746032,1.0,2.6571829319000244,301.8099365234375,284.95001220703125,301.8013000488281,292.2916259765625,301.8013916015625,304.5584716796875,301.8094177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.67979621887207,2.5968989575630985e-05,4.394148826599121,1.0,0.0,0.0,298.4444885253906,410.0,-31.42458724975586,0.0,13466.77734375,1.0,291.5499572753906,293.0463256835937,292.3517761230469,292.3538513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4360556900501251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207540,304.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,0.531944990158081,304.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,0.560163676738739,304.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,0.4137350022792816,304.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,0.560163676738739,303.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,2.657175302505493,301.784423828125,284.95001220703125,301.7752380371094,292.2778625488281,301.7754211425781,304.5406494140625,301.78387451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.5969229682232253e-05,4.394223690032959,1.0,0.0,0.0,298.4513244628906,410.0,-33.102718353271484,0.0,13466.7470703125,1.0,291.5495910644531,293.0463256835937,292.343505859375,292.3457336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4353674054145813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207600,304.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,0.531944990158081,304.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,0.560163676738739,304.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,0.4137350022792816,304.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,0.560163676738739,303.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.7845153808594,0.9990000128746032,1.0,2.657175302505493,301.784423828125,284.95001220703125,301.7752380371094,292.2778625488281,301.7754211425781,304.5406494140625,301.78387451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.5969229682232253e-05,4.394223690032959,1.0,0.0,0.0,298.4513244628906,410.0,-33.102718353271484,0.0,13466.7470703125,1.0,291.5495910644531,293.0463256835937,292.343505859375,292.3457336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4353674054145813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207660,304.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,0.5319435596466064,304.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,0.5601621866226196,304.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,0.4137338697910309,304.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,0.5601621866226196,303.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,2.65716814994812,301.7575378417969,284.95001220703125,301.7479858398437,292.2631225585937,301.7480773925781,304.5221252441406,301.7569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765224456787,2.5969455236918293e-05,4.394293785095215,1.0,0.0,0.0,298.4577331542969,410.0,-34.81809997558594,0.0,13466.7177734375,1.0,291.5492248535156,293.0463256835937,292.3344116210937,292.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4346370100975036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207720,304.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,0.5319435596466064,304.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,0.5601621866226196,304.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,0.4137338697910309,304.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,0.5601621866226196,303.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.75762939453125,0.9990000128746032,1.0,2.65716814994812,301.7575378417969,284.95001220703125,301.7479858398437,292.2631225585937,301.7480773925781,304.5221252441406,301.7569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765224456787,2.5969455236918293e-05,4.394293785095215,1.0,0.0,0.0,298.4577331542969,410.0,-34.81809997558594,0.0,13466.7177734375,1.0,291.5492248535156,293.0463256835937,292.3344116210937,292.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4346370100975036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207780,304.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,0.5319421887397766,304.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,0.560160756111145,304.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,0.4137328267097473,304.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,0.560160756111145,303.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,2.6571614742279053,301.7295837402344,284.95001220703125,301.7195129394531,292.2474670410156,301.7196960449219,304.5030517578125,301.7289733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.5969668058678508e-05,4.394360065460205,1.0,0.0,0.0,298.4637756347656,410.0,-36.48269271850586,0.0,13466.69140625,1.0,291.548828125,293.0463256835937,292.3246154785156,292.3272399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4338719844818115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207840,304.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,0.5319421887397766,304.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,0.560160756111145,304.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,0.4137328267097473,304.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,0.560160756111145,303.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.7297058105469,0.9990000128746032,1.0,2.6571614742279053,301.7295837402344,284.95001220703125,301.7195129394531,292.2474670410156,301.7196960449219,304.5030517578125,301.7289733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.5969668058678508e-05,4.394360065460205,1.0,0.0,0.0,298.4637756347656,410.0,-36.48269271850586,0.0,13466.69140625,1.0,291.548828125,293.0463256835937,292.3246154785156,292.3272399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4338719844818115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207900,304.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.7153625488281,0.9990000128746032,1.0,0.5319415926933289,304.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7153625488281,0.9990000128746032,1.0,0.5601601004600525,304.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.7153625488281,0.9990000128746032,1.0,0.4137323498725891,304.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.7153625488281,0.9990000128746032,1.0,0.5601601004600525,303.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7153625488281,0.9990000128746032,1.0,2.657158374786377,301.7152404785156,284.95001220703125,301.704833984375,292.2392883300781,301.7051086425781,304.49334716796875,301.7146301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744720458984,2.5969768103095703e-05,4.394391059875488,1.0,0.0,0.0,298.4666442871094,410.0,-37.36310958862305,0.0,13466.6787109375,1.0,291.54864501953125,293.0463256835937,292.31951904296875,292.322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4334790110588074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18207960,304.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7005615234375,0.9990000128746032,1.0,0.5319409966468811,304.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7005615234375,0.9990000128746032,1.0,0.56015944480896,304.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7005615234375,0.9990000128746032,1.0,0.4137318730354309,304.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7005615234375,0.9990000128746032,1.0,0.56015944480896,303.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7005615234375,0.9990000128746032,1.0,2.6571552753448486,301.700439453125,284.95001220703125,301.6898498535156,292.2308959960937,301.6900634765625,304.4833374023437,301.6997985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764270782471,5.679738521575928,2.5969862690544687e-05,4.394420146942139,1.0,0.0,0.0,298.46929931640625,410.0,-38.25444412231445,0.0,13466.666015625,1.0,291.5484619140625,293.0463256835937,292.3141174316406,292.31695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4330711662769317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208020,304.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,0.5319398641586304,304.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,0.5601583123207092,304.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,0.4137310087680816,304.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,0.5601583123207092,303.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,2.6571497917175293,301.6699523925781,284.95001220703125,301.6590270996094,292.21337890625,301.6591796875,304.4627685546875,301.6692810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679727077484131,2.5970035494538024e-05,4.394474506378174,1.0,0.0,0.0,298.4742126464844,410.0,-39.89944076538086,0.0,13466.64453125,1.0,291.548095703125,293.0463256835937,292.3027038574219,292.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4322255253791809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208080,304.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,0.5319398641586304,304.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,0.5601583123207092,304.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,0.4137310087680816,304.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,0.5601583123207092,303.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6700744628906,0.9990000128746032,1.0,2.6571497917175293,301.6699523925781,284.95001220703125,301.6590270996094,292.21337890625,301.6591796875,304.4627685546875,301.6692810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679727077484131,2.5970035494538024e-05,4.394474506378174,1.0,0.0,0.0,298.4742126464844,410.0,-39.89944076538086,0.0,13466.64453125,1.0,291.548095703125,293.0463256835937,292.3027038574219,292.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4322255253791809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208140,304.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,0.531938910484314,304.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,0.560157299041748,304.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,0.413730263710022,304.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,0.560157299041748,303.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,2.657145023345948,301.638427734375,284.95001220703125,301.62701416015625,292.1949462890625,301.6272277832031,304.44146728515625,301.63775634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.67971658706665,2.597019192762673e-05,4.394522666931152,1.0,0.0,0.0,298.4786376953125,410.0,-41.48819351196289,0.0,13466.6240234375,1.0,291.5476989746094,293.0463256835937,292.2905578613281,292.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4313451647758484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208200,304.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,0.531938910484314,304.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,0.560157299041748,304.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,0.413730263710022,304.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,0.560157299041748,303.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.6385498046875,0.9990000128746032,1.0,2.657145023345948,301.638427734375,284.95001220703125,301.62701416015625,292.1949462890625,301.6272277832031,304.44146728515625,301.63775634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.67971658706665,2.597019192762673e-05,4.394522666931152,1.0,0.0,0.0,298.4786376953125,410.0,-41.48819351196289,0.0,13466.6240234375,1.0,291.5476989746094,293.0463256835937,292.2905578613281,292.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4313451647758484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208260,304.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,0.5319380760192871,304.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,0.5601564049720764,304.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,0.4137296080589294,304.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,0.5601564049720764,303.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,2.6571407318115234,301.6056823730469,284.95001220703125,301.5938720703125,292.17559814453125,301.59405517578125,304.4194641113281,301.6049499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.5970322894863784e-05,4.394563674926758,1.0,0.0,0.0,298.4823608398437,410.0,-43.10224151611328,0.0,13466.607421875,1.0,291.5473327636719,293.0463256835937,292.2775573730469,292.281005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.430425226688385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208320,304.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,0.5319380760192871,304.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,0.5601564049720764,304.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,0.4137296080589294,304.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,0.5601564049720764,303.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6058044433594,0.9990000128746032,1.0,2.6571407318115234,301.6056823730469,284.95001220703125,301.5938720703125,292.17559814453125,301.59405517578125,304.4194641113281,301.6049499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.5970322894863784e-05,4.394563674926758,1.0,0.0,0.0,298.4823608398437,410.0,-43.10224151611328,0.0,13466.607421875,1.0,291.5473327636719,293.0463256835937,292.2775573730469,292.281005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.430425226688385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208380,304.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,0.5319373607635498,304.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,0.5601556897163391,304.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,0.4137290716171264,304.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,0.5601556897163391,303.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,2.657137393951416,301.57183837890625,284.95001220703125,301.5595703125,292.1553649902344,301.559814453125,304.3970031738281,301.57110595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727077484131,5.67970085144043,2.5970432034228e-05,4.39459753036499,1.0,0.0,0.0,298.4854736328125,410.0,-44.68522262573242,0.0,13466.59375,1.0,291.5469665527344,293.0463256835937,292.2637634277344,292.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4294700622558594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208440,304.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,0.5319373607635498,304.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,0.5601556897163391,304.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,0.4137290716171264,304.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,0.5601556897163391,303.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5719909667969,0.9990000128746032,1.0,2.657137393951416,301.57183837890625,284.95001220703125,301.5595703125,292.1553649902344,301.559814453125,304.3970031738281,301.57110595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727077484131,5.67970085144043,2.5970432034228e-05,4.39459753036499,1.0,0.0,0.0,298.4854736328125,410.0,-44.68522262573242,0.0,13466.59375,1.0,291.5469665527344,293.0463256835937,292.2637634277344,292.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4294700622558594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208500,304.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5547790527344,0.9990000128746032,1.0,0.5319370627403259,304.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5547790527344,0.9990000128746032,1.0,0.5601553320884705,304.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5547790527344,0.9990000128746032,1.0,0.4137288331985473,304.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5547790527344,0.9990000128746032,1.0,0.5601553320884705,303.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5547790527344,0.9990000128746032,1.0,2.6571357250213623,301.5546264648437,284.95001220703125,301.5420227050781,292.1449279785156,301.5423583984375,304.3856506347656,301.55389404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723739624023,5.679697513580322,2.597047932795249e-05,4.394612789154053,1.0,0.0,0.0,298.4868469238281,410.0,-45.51159286499024,0.0,13466.587890625,1.0,291.5467529296875,293.0463256835937,292.25665283203125,292.2604675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4289835393428802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
