time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208560,304.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.53717041015625,0.9990000128746032,1.0,0.5319368243217468,304.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.53717041015625,0.9990000128746032,1.0,0.5601550936698914,304.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.53717041015625,0.9990000128746032,1.0,0.413728654384613,304.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.53717041015625,0.9990000128746032,1.0,0.5601550936698914,303.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.53717041015625,0.9990000128746032,1.0,2.657134532928467,301.5370178222656,284.95001220703125,301.524169921875,292.1342468261719,301.5245361328125,304.3741760253906,301.5362548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.679695129394531,2.5970517526729964e-05,4.394624710083008,1.0,0.0,0.0,298.4879150390625,410.0,-46.38827896118164,0.0,13466.5830078125,1.0,291.54656982421875,293.0463256835937,292.24932861328125,292.25323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4284853041172027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208620,304.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51708984375,0.9990000128746032,1.0,0.5319365859031677,304.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.51708984375,0.9990000128746032,1.0,0.5601548552513123,304.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.51708984375,0.9990000128746032,1.0,0.4137284755706787,304.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.51708984375,0.9990000128746032,1.0,0.5601548552513123,303.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.51708984375,0.9990000128746032,1.0,2.6571335792541504,301.5169372558594,284.95001220703125,301.5038452148437,292.1220397949219,301.50421142578125,304.3612060546875,301.51617431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.0,0.0,298.4889221191406,410.0,-47.31556701660156,0.0,13466.578125,1.0,291.5463562011719,293.0462951660156,292.2408142089844,292.2448425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4279144406318664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208680,304.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008544921875,0.9990000128746032,1.0,0.531936526298523,304.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008544921875,0.9990000128746032,1.0,0.5601547360420227,304.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008544921875,0.9990000128746032,1.0,0.4137283861637115,304.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008544921875,0.9990000128746032,1.0,0.5601547360420227,303.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008544921875,0.9990000128746032,1.0,2.657133102416992,301.5007019042969,284.95001220703125,301.4876403808594,292.1122436523437,301.48779296875,304.350830078125,301.4999084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679691791534424,2.5970568458433263e-05,4.3946404457092285,1.0,0.0,0.0,298.4893798828125,410.0,-47.933876037597656,0.0,13466.576171875,1.0,291.54620361328125,293.0462951660156,292.2337341308594,292.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4274481534957886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208740,304.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,0.5319362878799438,304.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,0.5601545572280884,304.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,0.4137282371520996,304.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,0.5601545572280884,303.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,2.657132148742676,301.46356201171875,284.95001220703125,301.45001220703125,292.08935546875,301.45025634765625,304.3271789550781,301.4627380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.0,0.0,298.490234375,410.0,-49.456336975097656,0.0,13466.572265625,1.0,291.5458068847656,293.0462951660156,292.21746826171875,292.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4263838529586792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208800,304.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,0.5319362878799438,304.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,0.5601545572280884,304.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,0.4137282371520996,304.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,0.5601545572280884,303.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4637145996094,0.9990000128746032,1.0,2.657132148742676,301.46356201171875,284.95001220703125,301.45001220703125,292.08935546875,301.45025634765625,304.3271789550781,301.4627380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.0,0.0,298.490234375,410.0,-49.456336975097656,0.0,13466.572265625,1.0,291.5458068847656,293.0462951660156,292.21746826171875,292.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4263838529586792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208860,304.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,0.5319362878799438,304.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,0.5601545572280884,304.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,0.4137282371520996,304.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,0.5601545572280884,303.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,2.6571319103240967,301.42437744140625,284.95001220703125,301.41033935546875,292.0649108886719,301.4104309082031,304.3030700683594,301.42352294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.0,0.0,298.490234375,410.0,-51.702091217041016,0.0,13466.572265625,1.0,291.5454406738281,293.0462951660156,292.2002868652344,292.204833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4252701699733734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208920,304.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,0.5319362878799438,304.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,0.5601545572280884,304.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,0.4137282371520996,304.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,0.5601545572280884,303.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.424560546875,0.9990000128746032,1.0,2.6571319103240967,301.42437744140625,284.95001220703125,301.41033935546875,292.0649108886719,301.4104309082031,304.3030700683594,301.42352294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.0,0.0,298.490234375,410.0,-51.702091217041016,0.0,13466.572265625,1.0,291.5454406738281,293.0462951660156,292.2002868652344,292.204833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4252701699733734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18208980,304.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,0.5319364070892334,304.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,0.5601546764373779,304.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,0.4137283265590668,303.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,0.5601546764373779,303.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,2.657132625579834,301.3829650878906,284.95001220703125,301.36785888671875,292.0382080078125,301.3681335449219,304.2784423828125,301.3820495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.5970581191359088e-05,4.394643783569336,1.0,0.0,0.0,298.4896850585937,410.0,-54.69493865966797,0.0,13466.5751953125,1.0,291.5450744628906,293.0462951660156,292.18212890625,292.1869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4241023957729339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209040,304.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,0.5319364070892334,304.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,0.5601546764373779,304.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,0.4137283265590668,303.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,0.5601546764373779,303.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3831481933594,0.9990000128746032,1.0,2.657132625579834,301.3829650878906,284.95001220703125,301.36785888671875,292.0382080078125,301.3681335449219,304.2784423828125,301.3820495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.5970581191359088e-05,4.394643783569336,1.0,0.0,0.0,298.4896850585937,410.0,-54.69493865966797,0.0,13466.5751953125,1.0,291.5450744628906,293.0462951660156,292.18212890625,292.1869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4241023957729339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209100,304.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3615417480469,0.9990000128746032,1.0,0.531936526298523,304.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3615417480469,0.9990000128746032,1.0,0.5601547956466675,304.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3615417480469,0.9990000128746032,1.0,0.4137284159660339,303.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3615417480469,0.9990000128746032,1.0,0.5601547956466675,303.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.3615417480469,0.9990000128746032,1.0,2.657133102416992,301.3613586425781,284.95001220703125,301.3456115722656,292.02410888671875,301.3460388183594,304.2659912109375,301.36041259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.5970564820454456e-05,4.394639015197754,1.0,0.0,0.0,298.4892272949219,410.0,-56.44565582275391,0.0,13466.5771484375,1.0,291.5448913574219,293.0462951660156,292.1727294921875,292.1777038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4234968721866607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209160,304.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.3390808105469,0.9990000128746032,1.0,0.5319367051124573,304.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3390808105469,0.9990000128746032,1.0,0.560154914855957,304.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3390808105469,0.9990000128746032,1.0,0.4137285351753235,303.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3390808105469,0.9990000128746032,1.0,0.560154914855957,303.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3390808105469,0.9990000128746032,1.0,2.657133817672729,301.3388977050781,284.95001220703125,301.3227233886719,292.0094909667969,301.3231201171875,304.2533264160156,301.3379211425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.597054117359221e-05,4.394631862640381,1.0,0.0,0.0,298.48858642578125,410.0,-58.23241424560547,0.0,13466.580078125,1.0,291.544677734375,293.0462951660156,292.16290283203125,292.1680603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4228667318820953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209220,303.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,0.5319370627403259,304.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,0.5601553320884705,304.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,0.413728803396225,303.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,0.5601553320884705,303.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,2.6571357250213623,301.2920837402344,284.95001220703125,301.2751770019531,291.9788513183594,301.27545166015625,304.2276306152344,301.2910461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970486603910103e-05,4.3946146965026855,1.0,0.0,0.0,298.48699951171875,410.0,-61.56062698364258,0.0,13466.5869140625,1.0,291.5443115234375,293.0462646484375,292.1421813964844,292.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.421545922756195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209280,303.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,0.5319370627403259,304.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,0.5601553320884705,304.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,0.413728803396225,303.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,0.5601553320884705,303.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2922668457031,0.9990000128746032,1.0,2.6571357250213623,301.2920837402344,284.95001220703125,301.2751770019531,291.9788513183594,301.27545166015625,304.2276306152344,301.2910461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970486603910103e-05,4.3946146965026855,1.0,0.0,0.0,298.48699951171875,410.0,-61.56062698364258,0.0,13466.5869140625,1.0,291.5443115234375,293.0462646484375,292.1421813964844,292.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.421545922756195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209340,303.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,0.5319374799728394,304.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,0.5601557493209839,304.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,0.4137291312217712,303.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,0.5601557493209839,303.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,2.657137870788574,301.2433166503906,284.95001220703125,301.2254333496094,291.94647216796875,301.2258605957031,304.2015380859375,301.2422790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041930130217e-05,4.394593715667725,1.0,0.0,0.0,298.485107421875,410.0,-64.73212432861328,0.0,13466.595703125,1.0,291.5439453125,293.0462646484375,292.1203308105469,292.1261291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4201643466949463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209400,303.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,0.5319374799728394,304.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,0.5601557493209839,304.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,0.4137291312217712,303.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,0.5601557493209839,303.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2435302734375,0.9990000128746032,1.0,2.657137870788574,301.2433166503906,284.95001220703125,301.2254333496094,291.94647216796875,301.2258605957031,304.2015380859375,301.2422790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041930130217e-05,4.394593715667725,1.0,0.0,0.0,298.485107421875,410.0,-64.73212432861328,0.0,13466.595703125,1.0,291.5439453125,293.0462646484375,292.1203308105469,292.1261291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4201643466949463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209460,303.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,0.5319379568099976,304.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,0.5601562857627869,304.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,0.4137295484542846,303.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,0.5601562857627869,303.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,2.657140254974365,301.1922607421875,284.95001220703125,301.17364501953125,291.9125061035156,301.17401123046875,304.17498779296875,301.191162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.5970337446779013e-05,4.39456844329834,1.0,0.0,0.0,298.4827880859375,410.0,-67.7673110961914,0.0,13466.60546875,1.0,291.5435485839844,293.0462646484375,292.09698486328125,292.1031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4187090694904327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209520,303.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,0.5319379568099976,304.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,0.5601562857627869,304.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,0.4137295484542846,303.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,0.5601562857627869,303.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1924743652344,0.9990000128746032,1.0,2.657140254974365,301.1922607421875,284.95001220703125,301.17364501953125,291.9125061035156,301.17401123046875,304.17498779296875,301.191162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.5970337446779013e-05,4.39456844329834,1.0,0.0,0.0,298.4827880859375,410.0,-67.7673110961914,0.0,13466.60546875,1.0,291.5435485839844,293.0462646484375,292.09698486328125,292.1031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4187090694904327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209580,303.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,0.5319385528564453,304.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,0.5601569414138794,304.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,0.4137299954891205,303.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,0.5601569414138794,303.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,2.6571431159973145,301.13934326171875,284.95001220703125,301.1200256347656,291.8771057128906,301.1203918457031,304.14801025390625,301.1382141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970246497308835e-05,4.394539833068848,1.0,0.0,0.0,298.4801940917969,410.0,-70.49691772460938,0.0,13466.6171875,1.0,291.5431823730469,293.0462341308594,292.0722961425781,292.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4171904623508453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209640,303.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,0.5319385528564453,304.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,0.5601569414138794,304.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,0.4137299954891205,303.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,0.5601569414138794,303.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1395568847656,0.9990000128746032,1.0,2.6571431159973145,301.13934326171875,284.95001220703125,301.1200256347656,291.8771057128906,301.1203918457031,304.14801025390625,301.1382141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970246497308835e-05,4.394539833068848,1.0,0.0,0.0,298.4801940917969,410.0,-70.49691772460938,0.0,13466.6171875,1.0,291.5431823730469,293.0462341308594,292.0722961425781,292.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4171904623508453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209700,303.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1126403808594,0.9990000128746032,1.0,0.5319388508796692,304.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1126403808594,0.9990000128746032,1.0,0.5601572394371033,304.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1126403808594,0.9990000128746032,1.0,0.4137302339076996,303.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1126403808594,0.9990000128746032,1.0,0.5601572394371033,303.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1126403808594,0.9990000128746032,1.0,2.657144784927368,301.1124267578125,284.95001220703125,301.0926208496094,291.85888671875,301.0931396484375,304.1343994140625,301.1112670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.679716110229492,2.597019738459494e-05,4.394524574279785,1.0,0.0,0.0,298.47882080078125,410.0,-71.79353332519531,0.0,13466.6240234375,1.0,291.5429992675781,293.0462341308594,292.0595703125,292.0662536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4164151549339294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209760,303.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0851135253906,0.9990000128746032,1.0,0.5319392085075378,304.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0851135253906,0.9990000128746032,1.0,0.5601575970649719,304.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0851135253906,0.9990000128746032,1.0,0.4137305021286011,303.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0851135253906,0.9990000128746032,1.0,0.5601575970649719,303.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0851135253906,0.9990000128746032,1.0,2.657146453857422,301.0848693847656,284.95001220703125,301.0648193359375,291.8404235839844,301.0652770996094,304.1206970214844,301.08367919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014463390224e-05,4.394508361816406,1.0,0.0,0.0,298.477294921875,410.0,-73.0529556274414,0.0,13466.630859375,1.0,291.5428161621094,293.0462341308594,292.04638671875,292.0532531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4156195521354675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209820,303.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.04949951171875,0.9990000128746032,1.0,0.5319396257400513,304.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.04949951171875,0.9990000128746032,1.0,0.5601580739021301,304.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.04949951171875,0.9990000128746032,1.0,0.4137308299541473,303.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.04949951171875,0.9990000128746032,1.0,0.5601580739021301,303.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.04949951171875,0.9990000128746032,1.0,2.657148599624634,301.0492553710937,284.95001220703125,301.0287170410156,291.8163452148437,301.0292663574219,304.10302734375,301.0480651855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.67972469329834,2.59700736933155e-05,4.394486427307129,1.0,0.0,0.0,298.4753112792969,410.0,-74.57408142089844,0.0,13466.6396484375,1.0,291.5425720214844,293.0462341308594,292.0291748046875,292.0362854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4145883619785309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209880,303.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.02899169921875,0.9990000128746032,1.0,0.5319399237632751,304.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.02899169921875,0.9990000128746032,1.0,0.560158371925354,304.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.02899169921875,0.9990000128746032,1.0,0.413731038570404,303.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.02899169921875,0.9990000128746032,1.0,0.560158371925354,303.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.02899169921875,0.9990000128746032,1.0,2.6571500301361084,301.0287475585937,284.95001220703125,301.0081787109375,291.8026123046875,301.00860595703125,304.0929870605469,301.0275573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679753303527832,5.679727554321289,2.5970030037569813e-05,4.394472599029541,1.0,0.0,0.0,298.4740600585937,410.0,-75.26744079589844,0.0,13466.6455078125,1.0,291.5424194335937,293.0462341308594,292.0190124511719,292.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4139890670776367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18209940,303.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,0.5319406986236572,304.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,0.5601592063903809,304.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,0.4137316644191742,303.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,0.5601592063903809,303.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,2.657154083251953,300.971435546875,284.95001220703125,300.9503479003906,291.76385498046875,300.9508056640625,304.0649719238281,300.97021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.394433498382568,1.0,0.0,0.0,298.470458984375,410.0,-77.19145202636719,0.0,13466.6611328125,1.0,291.54205322265625,293.04620361328125,291.99041748046875,291.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4123134315013885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210000,303.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,0.5319406986236572,304.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,0.5601592063903809,304.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,0.4137316644191742,303.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,0.5601592063903809,303.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9716796875,0.9990000128746032,1.0,2.657154083251953,300.971435546875,284.95001220703125,300.9503479003906,291.76385498046875,300.9508056640625,304.0649719238281,300.97021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.394433498382568,1.0,0.0,0.0,298.470458984375,410.0,-77.19145202636719,0.0,13466.6611328125,1.0,291.54205322265625,293.04620361328125,291.99041748046875,291.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4123134315013885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210060,303.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,0.5319416522979736,304.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,0.5601601600646973,304.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,0.4137323796749115,303.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,0.5601601600646973,303.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,2.657158613204956,300.9130249023437,284.95001220703125,300.8914794921875,291.7242736816406,300.8919677734375,304.0366516113281,300.9117736816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976082713809e-05,4.394389152526856,1.0,0.0,0.0,298.4664306640625,410.0,-78.87068939208984,0.0,13466.6796875,1.0,291.54168701171875,293.04620361328125,291.9605712890625,291.96844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4105953574180603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210120,303.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,0.5319416522979736,304.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,0.5601601600646973,304.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,0.4137323796749115,303.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,0.5601601600646973,303.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.91326904296875,0.9990000128746032,1.0,2.657158613204956,300.9130249023437,284.95001220703125,300.8914794921875,291.7242736816406,300.8919677734375,304.0366516113281,300.9117736816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976082713809e-05,4.394389152526856,1.0,0.0,0.0,298.4664306640625,410.0,-78.87068939208984,0.0,13466.6796875,1.0,291.54168701171875,293.04620361328125,291.9605712890625,291.96844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4105953574180603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210180,303.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,0.53194260597229,304.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,0.5601612329483032,304.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,0.4137331545352936,303.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,0.5601612329483032,303.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,2.657163619995117,300.853759765625,284.95001220703125,300.8318176269531,291.6840515136719,300.83233642578125,304.0080871582031,300.8524780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755687713623,2.596960257505998e-05,4.394339561462402,1.0,0.0,0.0,298.4619140625,410.0,-80.2758560180664,0.0,13466.69921875,1.0,291.5412902832031,293.0461730957031,291.9295959472656,291.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088415503501892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210240,303.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,0.53194260597229,304.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,0.5601612329483032,304.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,0.4137331545352936,303.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,0.5601612329483032,303.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.9990000128746032,1.0,2.657163619995117,300.853759765625,284.95001220703125,300.8318176269531,291.6840515136719,300.83233642578125,304.0080871582031,300.8524780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755687713623,2.596960257505998e-05,4.394339561462402,1.0,0.0,0.0,298.4619140625,410.0,-80.2758560180664,0.0,13466.69921875,1.0,291.5412902832031,293.0461730957031,291.9295959472656,291.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088415503501892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210300,303.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8241577148437,0.9990000128746032,1.0,0.531943142414093,304.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8241577148437,0.9990000128746032,1.0,0.5601617693901062,304.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8241577148437,0.9990000128746032,1.0,0.413733571767807,303.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8241577148437,0.9990000128746032,1.0,0.5601617693901062,303.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8241577148437,0.9990000128746032,1.0,2.657166242599488,300.8238830566406,284.95001220703125,300.8017578125,291.6637268066406,300.8023376464844,303.9937438964844,300.8226013183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.679760932922363,2.5969517082558013e-05,4.394313335418701,1.0,0.0,0.0,298.4595031738281,410.0,-80.9014663696289,0.0,13466.7099609375,1.0,291.5411071777344,293.0461730957031,291.913818359375,291.922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4079559445381164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210360,303.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7940979003906,0.9990000128746032,1.0,0.5319437384605408,304.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.7940979003906,0.9990000128746032,1.0,0.5601624250411987,304.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7940979003906,0.9990000128746032,1.0,0.4137340486049652,303.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7940979003906,0.9990000128746032,1.0,0.5601624250411987,303.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7940979003906,0.9990000128746032,1.0,2.657169342041016,300.7938232421875,284.95001220703125,300.77154541015625,291.643310546875,300.7721252441406,303.9793395996094,300.79254150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793357849121,5.67976713180542,2.596942431409844e-05,4.394283771514893,1.0,0.0,0.0,298.45684814453125,410.0,-81.45732116699219,0.0,13466.72265625,1.0,291.5409240722656,293.0461730957031,291.8976745605469,291.9061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4070606827735901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210420,303.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,0.5319451689720154,304.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,0.5601638555526733,304.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,0.4137351214885711,303.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,0.5601638555526733,303.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,2.6571762561798096,300.7333679199219,284.95001220703125,300.7108764648437,291.6022644042969,300.7114562988281,303.95037841796875,300.7320556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394215106964111,1.0,0.0,0.0,298.4505615234375,410.0,-82.31002807617188,0.0,13466.7509765625,1.0,291.5405578613281,293.046142578125,291.8646240234375,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4052512943744659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210480,303.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,0.5319451689720154,304.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,0.5601638555526733,304.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,0.4137351214885711,303.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,0.5601638555526733,303.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7336120605469,0.9990000128746032,1.0,2.6571762561798096,300.7333679199219,284.95001220703125,300.7108764648437,291.6022644042969,300.7114562988281,303.95037841796875,300.7320556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394215106964111,1.0,0.0,0.0,298.4505615234375,410.0,-82.31002807617188,0.0,13466.7509765625,1.0,291.5405578613281,293.046142578125,291.8646240234375,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4052512943744659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210540,303.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,0.5319470763206482,304.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,0.5601658821105957,304.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,0.4137366116046905,303.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,0.5601658821105957,303.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,2.6571857929229736,300.6726379394531,284.95001220703125,300.6499938964844,291.56103515625,300.6506042480469,303.9212646484375,300.6713256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679827690124512,5.679801940917969,2.5968898626160808e-05,4.394120693206787,1.0,0.0,0.0,298.44195556640625,410.0,-82.87657165527344,0.0,13466.7890625,1.0,291.5401611328125,293.046142578125,291.8306579589844,291.839599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4034236371517181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210600,303.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,0.5319470763206482,304.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,0.5601658821105957,304.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,0.4137366116046905,303.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,0.5601658821105957,303.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.67291259765625,0.9990000128746032,1.0,2.6571857929229736,300.6726379394531,284.95001220703125,300.6499938964844,291.56103515625,300.6506042480469,303.9212646484375,300.6713256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679827690124512,5.679801940917969,2.5968898626160808e-05,4.394120693206787,1.0,0.0,0.0,298.44195556640625,410.0,-82.87657165527344,0.0,13466.7890625,1.0,291.5401611328125,293.046142578125,291.8306579589844,291.839599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4034236371517181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
