time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210660,303.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,0.531948983669281,304.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,0.5601678490638733,304.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,0.4137380719184875,303.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,0.5601678490638733,303.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,2.6571953296661377,300.6119079589844,284.95001220703125,300.589111328125,291.519775390625,300.5898132324219,303.8920288085937,300.610595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860213088803e-05,4.394028663635254,1.0,0.0,0.0,298.4335327148437,410.0,-83.18524932861328,0.0,13466.8271484375,1.0,291.539794921875,293.0461120605469,291.7958984375,291.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.401585042476654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210720,303.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,0.531948983669281,304.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,0.5601678490638733,304.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,0.4137380719184875,303.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,0.5601678490638733,303.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6121520996094,0.9990000128746032,1.0,2.6571953296661377,300.6119079589844,284.95001220703125,300.589111328125,291.519775390625,300.5898132324219,303.8920288085937,300.610595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860213088803e-05,4.394028663635254,1.0,0.0,0.0,298.4335327148437,410.0,-83.18524932861328,0.0,13466.8271484375,1.0,291.539794921875,293.0461120605469,291.7958984375,291.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.401585042476654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210780,303.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,0.5319505333900452,304.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,0.560169517993927,304.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,0.4137392938137054,303.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,0.560169517993927,303.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,2.657203197479248,300.5512390136719,284.95001220703125,300.5284423828125,291.4786682128906,300.5291442871094,303.8627624511719,300.5499267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679837703704834,2.5968354748329148e-05,4.393950939178467,1.0,0.0,0.0,298.42645263671875,410.0,-83.29742431640625,0.0,13466.8583984375,1.0,291.5394287109375,293.0461120605469,291.7606506347656,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997427821159363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210840,303.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,0.5319505333900452,304.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,0.560169517993927,304.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,0.4137392938137054,303.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,0.560169517993927,303.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5514831542969,0.9990000128746032,1.0,2.657203197479248,300.5512390136719,284.95001220703125,300.5284423828125,291.4786682128906,300.5291442871094,303.8627624511719,300.5499267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679837703704834,2.5968354748329148e-05,4.393950939178467,1.0,0.0,0.0,298.42645263671875,410.0,-83.29742431640625,0.0,13466.8583984375,1.0,291.5394287109375,293.0461120605469,291.7606506347656,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3997427821159363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210900,303.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5212097167969,0.9990000128746032,1.0,0.5319510698318481,303.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5212097167969,0.9990000128746032,1.0,0.5601701140403748,304.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5212097167969,0.9990000128746032,1.0,0.4137397408485412,303.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5212097167969,0.9990000128746032,1.0,0.5601701140403748,303.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5212097167969,0.9990000128746032,1.0,2.657205820083618,300.5209655761719,284.95001220703125,300.4982604980469,291.45819091796875,300.4988708496094,303.8481140136719,300.5196533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869651794434,5.679843425750732,2.5968267436837777e-05,4.393924236297607,1.0,0.0,0.0,298.4240417480469,410.0,-83.26069641113281,0.0,13466.869140625,1.0,291.5392150878906,293.04608154296875,291.74285888671875,291.75225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3988208770751953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18210960,303.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4911193847656,0.9990000128746032,1.0,0.5319514274597168,303.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4911193847656,0.9990000128746032,1.0,0.5601704716682434,304.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4911193847656,0.9990000128746032,1.0,0.4137399792671203,303.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4911193847656,0.9990000128746032,1.0,0.5601704716682434,303.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4911193847656,0.9990000128746032,1.0,2.657207489013672,300.4908752441406,284.95001220703125,300.4681701660156,291.4378356933594,300.4688720703125,303.8334655761719,300.4895935058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.5968214686145075e-05,4.3939080238342285,1.0,0.0,0.0,298.42254638671875,410.0,-83.09330749511719,0.0,13466.8759765625,1.0,291.5390319824219,293.04608154296875,291.7248840332031,291.7343444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3978999853134155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211020,303.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.44793701171875,0.9990000128746032,1.0,0.5319517850875854,303.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.44793701171875,0.9990000128746032,1.0,0.5601708292961121,304.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.44793701171875,0.9990000128746032,1.0,0.4137402772903442,303.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.44793701171875,0.9990000128746032,1.0,0.5601708292961121,303.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.44793701171875,0.9990000128746032,1.0,2.6572091579437256,300.4476928710937,284.95001220703125,300.4251403808594,291.40869140625,300.42578125,303.8123779296875,300.4463806152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.6798505783081055,2.5968158297473565e-05,4.393890380859375,1.0,0.0,0.0,298.4209289550781,410.0,-82.76368713378906,0.0,13466.8837890625,1.0,291.53875732421875,293.04608154296875,291.6988525390625,291.7084045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3965756297111511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211080,303.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4313659667969,0.9990000128746032,1.0,0.5319517254829407,303.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4313659667969,0.9990000128746032,1.0,0.5601707696914673,304.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4313659667969,0.9990000128746032,1.0,0.4137402474880218,303.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4313659667969,0.9990000128746032,1.0,0.5601707696914673,303.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4313659667969,0.9990000128746032,1.0,2.6572089195251465,300.4311218261719,284.95001220703125,300.40850830078125,291.3974609375,300.4092712402344,303.8041687011719,300.4298400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876327514648,5.679850101470947,2.596816557343118e-05,4.393892765045166,1.0,0.0,0.0,298.421142578125,410.0,-82.57625579833984,0.0,13466.8828125,1.0,291.5386657714844,293.0460510253906,291.6886291503906,291.6982116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3960640430450439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211140,303.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,0.5319514274597168,303.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,0.5601704716682434,304.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,0.4137400090694427,303.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,0.5601704716682434,303.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,2.657207727432251,300.3720703125,284.95001220703125,300.34967041015625,291.357666015625,300.3504333496094,303.7749328613281,300.37078857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873466491699,5.679847240447998,2.5968209229176864e-05,4.393906116485596,1.0,0.0,0.0,298.42236328125,410.0,-81.8053207397461,0.0,13466.876953125,1.0,291.53826904296875,293.0460510253906,291.6520080566406,291.6617126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942404389381408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211200,303.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,0.5319514274597168,303.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,0.5601704716682434,304.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,0.4137400090694427,303.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,0.5601704716682434,303.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.372314453125,0.9990000128746032,1.0,2.657207727432251,300.3720703125,284.95001220703125,300.34967041015625,291.357666015625,300.3504333496094,303.7749328613281,300.37078857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873466491699,5.679847240447998,2.5968209229176864e-05,4.393906116485596,1.0,0.0,0.0,298.42236328125,410.0,-81.8053207397461,0.0,13466.876953125,1.0,291.53826904296875,293.0460510253906,291.6520080566406,291.6617126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942404389381408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211260,303.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,0.5319509506225586,303.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,0.5601699948310852,304.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,0.4137396514415741,303.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,0.5601699948310852,303.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,2.657205104827881,300.3138732910156,284.95001220703125,300.29180908203125,291.31866455078125,300.29254150390625,303.7457580566406,300.3126220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.0,0.0,298.424560546875,410.0,-80.75556945800781,0.0,13466.8671875,1.0,291.53790283203125,293.0460205078125,291.615234375,291.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3924334347248077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211320,303.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,0.5319509506225586,303.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,0.5601699948310852,304.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,0.4137396514415741,303.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,0.5601699948310852,303.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3141174316406,0.9990000128746032,1.0,2.657205104827881,300.3138732910156,284.95001220703125,300.29180908203125,291.31866455078125,300.29254150390625,303.7457580566406,300.3126220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.0,0.0,298.424560546875,410.0,-80.75556945800781,0.0,13466.8671875,1.0,291.53790283203125,293.0460205078125,291.615234375,291.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3924334347248077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211380,303.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,0.5319507718086243,303.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,0.5601697564125061,303.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,0.4137395024299621,303.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,0.5601697564125061,303.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,2.6572041511535645,300.2569274902344,284.95001220703125,300.2351989746094,291.2806091308594,300.2359924316406,303.7167358398437,300.25567626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831654955168e-05,4.39393949508667,1.0,0.0,0.0,298.4254150390625,410.0,-79.3721694946289,0.0,13466.86328125,1.0,291.5375366210937,293.0459899902344,291.578369140625,291.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906527161598205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211440,303.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,0.5319507718086243,303.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,0.5601697564125061,303.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,0.4137395024299621,303.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,0.5601697564125061,303.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2571716308594,0.9990000128746032,1.0,2.6572041511535645,300.2569274902344,284.95001220703125,300.2351989746094,291.2806091308594,300.2359924316406,303.7167358398437,300.25567626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831654955168e-05,4.39393949508667,1.0,0.0,0.0,298.4254150390625,410.0,-79.3721694946289,0.0,13466.86328125,1.0,291.5375366210937,293.0459899902344,291.578369140625,291.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3906527161598205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211500,303.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2289733886719,0.9990000128746032,1.0,0.5319507718086243,303.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2289733886719,0.9990000128746032,1.0,0.5601698160171509,303.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2289733886719,0.9990000128746032,1.0,0.4137395024299621,303.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2289733886719,0.9990000128746032,1.0,0.5601698160171509,303.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2289733886719,0.9990000128746032,1.0,2.657204389572144,300.2287292480469,284.95001220703125,300.2073974609375,291.261962890625,300.2080078125,303.7022399902344,300.2275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.5968312911572863e-05,4.3939385414123535,1.0,0.0,0.0,298.4253234863281,410.0,-78.63378143310547,0.0,13466.86328125,1.0,291.537353515625,293.0459899902344,291.5599365234375,291.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3897699117660522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211560,303.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2012939453125,0.9990000128746032,1.0,0.531950831413269,303.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2012939453125,0.9990000128746032,1.0,0.5601698756217957,303.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2012939453125,0.9990000128746032,1.0,0.4137395620346069,303.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2012939453125,0.9990000128746032,1.0,0.5601698756217957,303.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2012939453125,0.9990000128746032,1.0,2.6572046279907227,300.2010803222656,284.95001220703125,300.1799621582031,291.2435913085937,300.1806030273437,303.68780517578125,300.19989013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.679841041564941,2.596830381662585e-05,4.393935680389404,1.0,0.0,0.0,298.425048828125,410.0,-77.69139099121094,0.0,13466.865234375,1.0,291.5371398925781,293.04595947265625,291.54150390625,291.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3888971209526062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211620,303.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.5319509506225586,303.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.5601699948310852,303.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.4137396514415741,303.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.5601699948310852,303.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,2.65720534324646,300.14697265625,284.95001220703125,300.1263732910156,291.2078552246094,300.1270446777344,303.6591186523437,300.14581298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.0,0.0,298.4245300292969,410.0,-75.67308807373047,0.0,13466.8671875,1.0,291.5367736816406,293.04595947265625,291.5048522949219,291.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3871819972991943,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211680,303.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.5319509506225586,303.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.5601699948310852,303.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.4137396514415741,303.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.5601699948310852,303.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,2.65720534324646,300.14697265625,284.95001220703125,300.1263732910156,291.2078552246094,300.1270446777344,303.6591186523437,300.14581298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.0,0.0,298.4245300292969,410.0,-75.67308807373047,0.0,13466.8671875,1.0,291.5367736816406,293.04595947265625,291.5048522949219,291.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3871819972991943,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211740,303.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,0.5319510698318481,303.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,0.56017005443573,303.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,0.4137397110462188,303.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,0.56017005443573,303.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,2.657205581665039,300.0946960449219,284.95001220703125,300.0745849609375,291.1734924316406,300.07537841796875,303.6306457519531,300.09356689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679842948913574,2.596827471279539e-05,4.39392614364624,1.0,0.0,0.0,298.4241943359375,410.0,-73.45663452148438,0.0,13466.869140625,1.0,291.5364074707031,293.0459289550781,291.468505859375,291.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3855135142803192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211800,303.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,0.5319510698318481,303.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,0.56017005443573,303.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,0.4137397110462188,303.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,0.56017005443573,303.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.09490966796875,0.9990000128746032,1.0,2.657205581665039,300.0946960449219,284.95001220703125,300.0745849609375,291.1734924316406,300.07537841796875,303.6306457519531,300.09356689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679842948913574,2.596827471279539e-05,4.39392614364624,1.0,0.0,0.0,298.4241943359375,410.0,-73.45663452148438,0.0,13466.869140625,1.0,291.5364074707031,293.0459289550781,291.468505859375,291.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3855135142803192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211860,303.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,0.5319510698318481,303.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,0.5601701140403748,303.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,0.4137397110462188,303.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,0.5601701140403748,302.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,2.657205820083618,300.0439758300781,284.95001220703125,300.0248107910156,291.14068603515625,300.0253601074219,303.6024475097656,300.0429077148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.596826925582718e-05,4.393924713134766,1.0,0.0,0.0,298.424072265625,410.0,-70.9814224243164,0.0,13466.869140625,1.0,291.5360107421875,293.0458984375,291.4325256347656,291.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3838847279548645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211920,303.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,0.5319510698318481,303.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,0.5601701140403748,303.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,0.4137397110462188,303.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,0.5601701140403748,302.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.044189453125,0.9990000128746032,1.0,2.657205820083618,300.0439758300781,284.95001220703125,300.0248107910156,291.14068603515625,300.0253601074219,303.6024475097656,300.0429077148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.596826925582718e-05,4.393924713134766,1.0,0.0,0.0,298.424072265625,410.0,-70.9814224243164,0.0,13466.869140625,1.0,291.5360107421875,293.0458984375,291.4325256347656,291.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3838847279548645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18211980,303.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,0.5319510102272034,303.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,0.56017005443573,303.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,0.4137396812438965,303.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,0.56017005443573,302.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,2.65720534324646,299.9956359863281,284.95001220703125,299.9772644042969,291.109619140625,299.977783203125,303.5745544433594,299.9945983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842948913574,2.59682783507742e-05,4.393927574157715,1.0,0.0,0.0,298.4243469238281,410.0,-68.1268310546875,0.0,13466.8681640625,1.0,291.53564453125,293.0458679199219,291.3971252441406,291.4065246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3823144435882568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212040,303.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,0.5319510102272034,303.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,0.56017005443573,303.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,0.4137396812438965,303.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,0.56017005443573,302.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9958190917969,0.9990000128746032,1.0,2.65720534324646,299.9956359863281,284.95001220703125,299.9772644042969,291.109619140625,299.977783203125,303.5745544433594,299.9945983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842948913574,2.59682783507742e-05,4.393927574157715,1.0,0.0,0.0,298.4243469238281,410.0,-68.1268310546875,0.0,13466.8681640625,1.0,291.53564453125,293.0458679199219,291.3971252441406,291.4065246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3823144435882568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212100,303.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.97265625,0.9990000128746032,1.0,0.5319509506225586,303.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.97265625,0.9990000128746032,1.0,0.5601699352264404,303.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.97265625,0.9990000128746032,1.0,0.4137396216392517,303.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.97265625,0.9990000128746032,1.0,0.5601699352264404,302.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.97265625,0.9990000128746032,1.0,2.657205104827881,299.9724426269531,284.95001220703125,299.95440673828125,291.0947570800781,299.9550476074219,303.560791015625,299.971435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679841995239258,2.596828926471062e-05,4.3939313888549805,1.0,0.0,0.0,298.4246520996094,410.0,-66.54054260253906,0.0,13466.8671875,1.0,291.53546142578125,293.0458374023437,291.3797302246094,291.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3815547525882721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212160,303.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9498291015625,0.9990000128746032,1.0,0.531950831413269,303.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9498291015625,0.9990000128746032,1.0,0.5601698756217957,303.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9498291015625,0.9990000128746032,1.0,0.4137395620346069,303.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9498291015625,0.9990000128746032,1.0,0.5601698756217957,302.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9498291015625,0.9990000128746032,1.0,2.6572046279907227,299.9496459960937,284.95001220703125,299.9321594238281,291.0804138183594,299.93267822265625,303.54705810546875,299.9486694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.679841041564941,2.596830381662585e-05,4.393935203552246,1.0,0.0,0.0,298.425048828125,410.0,-64.94904327392578,0.0,13466.865234375,1.0,291.5352783203125,293.0458374023437,291.3624267578125,291.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808052539825439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212220,303.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9148254394531,0.9990000128746032,1.0,0.5319506525993347,303.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9148254394531,0.9990000128746032,1.0,0.5601696372032166,303.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9148254394531,0.9990000128746032,1.0,0.4137393832206726,303.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9148254394531,0.9990000128746032,1.0,0.5601696372032166,302.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9148254394531,0.9990000128746032,1.0,2.6572036743164062,299.9146423339844,284.95001220703125,299.89794921875,291.0585021972656,299.8984069824219,303.5253601074219,299.9136962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.0,0.0,298.4259338378906,410.0,-62.22335433959961,0.0,13466.861328125,1.0,291.53497314453125,293.0458068847656,291.33526611328125,291.34429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3796447813510895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212280,303.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9065856933594,0.9990000128746032,1.0,0.5319505929946899,303.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9065856933594,0.9990000128746032,1.0,0.5601695775985718,303.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9065856933594,0.9990000128746032,1.0,0.4137393534183502,303.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9065856933594,0.9990000128746032,1.0,0.5601695775985718,302.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9065856933594,0.9990000128746032,1.0,2.657203197479248,299.9064025878906,284.95001220703125,299.8896484375,291.05322265625,299.89031982421875,303.5200500488281,299.9054870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.679838180541992,2.5968347472371534e-05,4.393949031829834,1.0,0.0,0.0,298.42626953125,410.0,-61.56715774536133,0.0,13466.859375,1.0,291.5348815917969,293.0458068847656,291.32867431640625,291.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3793694078922272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212340,303.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9445229172706604,0.5319501757621765,303.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9827292561531068,0.5601691603660583,303.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9920582175254822,0.4137390255928039,303.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9461365938186646,0.5601691603660583,302.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9128426313400269,2.6572012901306152,299.8656005859375,284.95001220703125,299.8500061035156,291.0282592773437,299.8504943847656,303.49365234375,299.86474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840749902185e-05,4.393968105316162,1.0,0.0,0.0,298.4280090332031,410.0,-57.98013687133789,0.0,13466.8515625,0.0,291.5345153808594,293.0457763671875,291.2958374023437,291.3045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3779996335506439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212400,303.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9445229172706604,0.5319501757621765,303.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9827292561531068,0.5601691603660583,303.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9920582175254822,0.4137390255928039,303.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9461365938186646,0.5601691603660583,302.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.86578369140625,0.9990000128746032,0.9128426313400269,2.6572012901306152,299.8656005859375,284.95001220703125,299.8500061035156,291.0282592773437,299.8504943847656,303.49365234375,299.86474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840749902185e-05,4.393968105316162,1.0,0.0,0.0,298.4280090332031,410.0,-57.98013687133789,0.0,13466.8515625,0.0,291.5345153808594,293.0457763671875,291.2958374023437,291.3045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3779996335506439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212460,303.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,0.94842529296875,0.5329371690750122,303.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,0.9906451106071472,0.5612084865570068,303.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,1.0,0.4145066738128662,303.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,0.9486998915672302,0.5612084865570068,302.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,0.910634219646454,2.6621313095092773,300.8228759765625,284.95001220703125,299.8119506835937,291.0098571777344,301.1856994628906,303.5097045898437,300.8519592285156,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690303325653076,3.552285671234131,2.1380176544189453,2.272209882736206,1.0,0.0,0.0,297.069091796875,410.0,1058.7586669921875,0.0,13486.6611328125,0.0,291.5341491699219,293.0457458496094,291.26397705078125,291.2723083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847120404243469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212520,303.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,0.94842529296875,0.5329371690750122,303.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,0.9906451106071472,0.5612084865570068,303.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,1.0,0.4145066738128662,303.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,0.9486998915672302,0.5612084865570068,302.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8172912597656,0.9990000128746032,0.910634219646454,2.6621313095092773,300.8228759765625,284.95001220703125,299.8119506835937,291.0098571777344,301.1856994628906,303.5097045898437,300.8519592285156,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690303325653076,3.552285671234131,2.1380176544189453,2.272209882736206,1.0,0.0,0.0,297.069091796875,410.0,1058.7586669921875,0.0,13486.6611328125,0.0,291.5341491699219,293.0457458496094,291.26397705078125,291.2723083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847120404243469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212580,303.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,0.9691478610038756,0.5328851938247681,303.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,1.0,0.561153769493103,303.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,1.0,0.4144662618637085,303.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,0.9642696380615234,0.561153769493103,303.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,0.922343611717224,2.661871910095215,302.39312744140625,284.95001220703125,299.7742004394531,291.0018005371094,302.7963256835937,303.6537475585937,302.4141540527344,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689680576324463,0.972721517086029,4.716959476470947,-0.3046939074993133,1.0,0.0,0.0,296.01519775390625,410.0,1767.59521484375,0.0,13485.6201171875,0.0,291.53375244140625,293.0457458496094,291.2344665527344,291.2421264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098536074161529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212640,303.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,0.9691478610038756,0.5328851938247681,303.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,1.0,0.561153769493103,303.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,1.0,0.4144662618637085,303.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,0.9642696380615234,0.561153769493103,303.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.9990000128746032,0.922343611717224,2.661871910095215,302.39312744140625,284.95001220703125,299.7742004394531,291.0018005371094,302.7963256835937,303.6537475585937,302.4141540527344,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689680576324463,0.972721517086029,4.716959476470947,-0.3046939074993133,1.0,0.0,0.0,296.01519775390625,410.0,1767.59521484375,0.0,13485.6201171875,0.0,291.53375244140625,293.0457458496094,291.2344665527344,291.2421264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098536074161529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
