time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700,303.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.60357666015625,0.9990000128746032,0.9820623993873596,0.5325379371643066,303.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.60357666015625,0.9990000128746032,1.0,0.560788094997406,303.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.60357666015625,0.9990000128746032,1.0,0.4141961634159088,303.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.60357666015625,0.9990000128746032,0.9746257662773132,0.560788094997406,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.60357666015625,0.9990000128746032,0.931226134300232,2.660137176513672,302.6047668457031,284.95001220703125,299.7554016113281,291.0014038085937,302.8490905761719,303.74346923828125,302.6109619140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686095237731934,8.138322300510481e-05,5.686013698577881,-1.2761276960372925,1.0,0.0,0.0,295.3468017578125,410.0,1216.0814208984375,0.0,13478.662109375,0.0,291.5335693359375,293.0457458496094,291.2208557128906,291.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4221528172492981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212760,303.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.7313842773437,0.9990000128746032,0.9935070276260376,0.532548725605011,303.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7313842773437,0.9990000128746032,1.0,0.5607994794845581,304.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7313842773437,0.9990000128746032,1.0,0.4142045974731445,303.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.7313842773437,0.9990000128746032,0.9843100905418396,0.5607994794845581,303.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.7313842773437,0.9990000128746032,0.9396085739135742,2.660191297531128,302.7322998046875,284.95001220703125,299.7366943359375,291.0033569335937,302.9030456542969,303.81854248046875,302.7370300292969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686069488525391,1.713024357741233e-05,5.686052322387695,-1.2760038375854492,1.0,0.0,0.0,295.36590576171875,410.0,840.1201171875,0.0,13478.8779296875,0.0,291.53338623046875,293.0457458496094,291.2081298828125,291.21490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4302161335945129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212820,303.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8768920898437,0.9990000128746032,1.0,0.5325481295585632,304.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.8768920898437,0.9990000128746032,1.0,0.5607988238334656,304.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.8768920898437,0.9990000128746032,1.0,0.4142041206359863,303.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,302.8768920898437,0.9990000128746032,0.9994045495986938,0.5607988238334656,303.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8768920898437,0.9990000128746032,0.95261150598526,2.6601881980896,302.8774719238281,284.95001220703125,299.7046203613281,291.01190185546875,302.97344970703125,303.9186706542969,302.8803405761719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686063289642334,1.7130163541878574e-05,5.686046123504639,-1.2759674787521362,1.0,0.0,0.0,295.3686218261719,410.0,464.5278015136719,0.0,13478.8662109375,0.0,291.5330505371094,293.0457458496094,291.18865966796875,291.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4382038116455078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212880,303.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.8951416015625,0.9990000128746032,1.0,0.5325480699539185,304.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8951416015625,0.9990000128746032,1.0,0.5607987642288208,304.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8951416015625,0.9990000128746032,1.0,0.4142040312290191,303.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.8951416015625,0.9990000128746032,1.0,0.5607987642288208,303.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.8951416015625,0.9990000128746032,0.9546256065368652,2.6601877212524414,302.8956604003906,284.95001220703125,299.6993103027344,291.013916015625,302.98309326171875,303.9326477050781,302.8983154296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686062335968018,1.7130148989963345e-05,5.686045169830322,-1.27596116065979,1.0,0.0,0.0,295.3690795898437,410.0,421.859375,0.0,13478.8642578125,0.0,291.53302001953125,293.0457458496094,291.1856994628906,291.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4391126632690429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18212940,303.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.985107421875,0.9990000128746032,1.0,0.5325473546981812,304.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.985107421875,0.9990000128746032,1.0,0.5607979893684387,304.25,303.1499938964844,285.1499938964844,0.0,-0.0,302.985107421875,0.9990000128746032,1.0,0.4142034947872162,303.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.985107421875,0.9990000128746032,1.0,0.5607979893684387,303.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.985107421875,0.9990000128746032,0.9667521119117736,2.660184383392334,302.9854431152344,284.95001220703125,299.66510009765625,291.0309143066406,303.0339660644531,304.0082092285156,302.987060546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860551834106445,1.7130058040493168e-05,5.686038017272949,-1.2759194374084473,1.0,0.0,0.0,295.3722229003906,410.0,229.51852416992188,0.0,13478.8505859375,0.0,291.5326538085937,293.0457763671875,291.1688537597656,291.17352294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4432460963726043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213000,303.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.99090576171875,0.9990000128746032,1.0,0.5325472950935364,304.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.99090576171875,0.9990000128746032,1.0,0.560797929763794,304.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.99090576171875,0.9990000128746032,1.0,0.4142034649848938,303.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.99090576171875,0.9990000128746032,1.0,0.560797929763794,303.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,302.99090576171875,0.9990000128746032,0.9677101969718932,2.660183906555176,302.9912109375,284.95001220703125,299.6622314453125,291.0326538085937,303.0374450683594,304.0135192871094,302.9927673339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686054229736328,1.7130050764535554e-05,5.686037063598633,-1.2759157419204712,1.0,0.0,0.0,295.3724975585937,410.0,218.3378295898437,0.0,13478.8486328125,0.0,291.5326232910156,293.0457763671875,291.1676025390625,291.17218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434899985790252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213060,303.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,1.0,0.5325465202331543,304.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,1.0,0.5607970952987671,304.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,1.0,0.4142028391361236,303.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,1.0,0.5607970952987671,303.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,0.979221522808075,2.66018009185791,303.046630859375,284.95001220703125,299.6255187988281,291.05877685546875,303.0726623535156,304.0696105957031,303.04754638671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686046123504639,1.7129945263150148e-05,5.686028957366943,-1.2758678197860718,1.0,0.0,0.0,295.3760681152344,410.0,120.94184112548828,0.0,13478.8330078125,0.0,291.5322570800781,293.0457763671875,291.1544494628906,291.1577453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4456615447998047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213120,303.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,1.0,0.5325465202331543,304.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,1.0,0.5607970952987671,304.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,1.0,0.4142028391361236,303.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,1.0,0.5607970952987671,303.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,303.04644775390625,0.9990000128746032,0.979221522808075,2.66018009185791,303.046630859375,284.95001220703125,299.6255187988281,291.05877685546875,303.0726623535156,304.0696105957031,303.04754638671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686046123504639,1.7129945263150148e-05,5.686028957366943,-1.2758678197860718,1.0,0.0,0.0,295.3760681152344,410.0,120.94184112548828,0.0,13478.8330078125,0.0,291.5322570800781,293.0457763671875,291.1544494628906,291.1577453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4456615447998047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213180,303.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,1.0,0.5325456857681274,304.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,1.0,0.5607962608337402,304.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,1.0,0.4142021834850311,303.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,1.0,0.5607962608337402,303.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,0.9896365404129028,2.6601758003234863,303.0793151855469,284.95001220703125,299.5888366699219,291.0917358398437,303.0946960449219,304.108642578125,303.0798645019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686037540435791,1.7129836123785935e-05,5.686020374298096,-1.2758172750473022,1.0,0.0,0.0,295.3798522949219,410.0,70.8323745727539,0.0,13478.81640625,0.0,291.5318908691406,293.0458068847656,291.146484375,291.14849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4468374252319336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213240,303.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,1.0,0.5325456857681274,304.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,1.0,0.5607962608337402,304.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,1.0,0.4142021834850311,303.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,1.0,0.5607962608337402,303.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,303.0791931152344,0.9990000128746032,0.9896365404129028,2.6601758003234863,303.0793151855469,284.95001220703125,299.5888366699219,291.0917358398437,303.0946960449219,304.108642578125,303.0798645019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686037540435791,1.7129836123785935e-05,5.686020374298096,-1.2758172750473022,1.0,0.0,0.0,295.3798522949219,410.0,70.8323745727539,0.0,13478.81640625,0.0,291.5318908691406,293.0458068847656,291.146484375,291.14849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4468374252319336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213300,303.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0899353027344,0.9990000128746032,1.0,0.532545268535614,304.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0899353027344,0.9990000128746032,1.0,0.560795783996582,304.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,303.0899353027344,0.9990000128746032,1.0,0.4142018556594848,303.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,303.0899353027344,0.9990000128746032,1.0,0.560795783996582,303.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,303.0899353027344,0.9990000128746032,0.994516909122467,2.6601736545562744,303.09002685546875,284.95001220703125,299.570556640625,291.11053466796875,303.1019592285156,304.1233215332031,303.0904541015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686032772064209,1.7129779735114425e-05,5.686016082763672,-1.2757914066314695,1.0,0.0,0.0,295.3818054199219,410.0,55.08009338378906,0.0,13478.8076171875,0.0,291.5316772460937,293.0458068847656,291.14459228515625,291.1459350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4472246468067169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213360,303.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,303.0982971191406,0.9990000128746032,1.0,0.5325447916984558,304.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.0982971191406,0.9990000128746032,1.0,0.5607953071594238,304.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,303.0982971191406,0.9990000128746032,1.0,0.4142015278339386,303.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0982971191406,0.9990000128746032,1.0,0.5607953071594238,303.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,303.0982971191406,0.9990000128746032,0.9992422461509703,2.6601715087890625,303.098388671875,284.95001220703125,299.55230712890625,291.1307373046875,303.1075744628906,304.1358642578125,303.09869384765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686028480529785,1.7129721527453512e-05,5.68601131439209,-1.275765061378479,1.0,0.0,0.0,295.3837585449219,410.0,42.62639999389648,0.0,13478.798828125,0.0,291.531494140625,293.0458068847656,291.14385986328125,291.1445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4475397169589996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213420,303.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,303.1079406738281,0.9990000128746032,1.0,0.5325440168380737,304.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,303.1079406738281,0.9990000128746032,1.0,0.5607945322990417,304.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1079406738281,0.9990000128746032,1.0,0.4142009019851684,303.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1079406738281,0.9990000128746032,1.0,0.5607945322990417,303.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,303.1079406738281,0.9990000128746032,1.0,2.660167694091797,303.10797119140625,284.95001220703125,299.5202941894531,291.1695251464844,303.1135559082031,304.1528625488281,303.108154296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686020374298096,1.7129619664046913e-05,5.6860032081604,-1.2757179737091064,1.0,0.0,0.0,295.3872985839844,410.0,26.698734283447266,0.0,13478.783203125,0.0,291.5311584472656,293.0458374023437,291.145751953125,291.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4479612112045288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213480,303.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,303.1087646484375,0.9990000128746032,1.0,0.5325438976287842,304.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1087646484375,0.9990000128746032,1.0,0.5607944130897522,304.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,303.1087646484375,0.9990000128746032,1.0,0.4142008125782013,303.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1087646484375,0.9990000128746032,1.0,0.5607944130897522,303.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1087646484375,0.9990000128746032,1.0,2.6601672172546387,303.1087951660156,284.95001220703125,299.51593017578125,291.17510986328125,303.1138916015625,304.154541015625,303.10894775390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686019420623779,1.7129605112131685e-05,5.686002254486084,-1.2757115364074707,1.0,0.0,0.0,295.3877868652344,410.0,24.787742614746094,0.0,13478.78125,0.0,291.5311279296875,293.0458374023437,291.14630126953125,291.1455993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4480092525482178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213540,303.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,0.5325430035591125,304.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,0.5607934594154358,304.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,0.4142001271247864,303.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,0.5607934594154358,303.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,2.660162687301636,303.1112976074219,284.95001220703125,299.47967529296875,291.22412109375,303.11334228515625,304.16436767578125,303.111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686009883880615,1.7129486877820455e-05,5.68599271774292,-1.275657057762146,1.0,0.0,0.0,295.391845703125,410.0,11.707369804382324,0.0,13478.7626953125,0.0,291.53076171875,293.0458679199219,291.1540222167969,291.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4483301639556885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213600,303.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,0.5325430035591125,304.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,0.5607934594154358,304.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,0.4142001271247864,303.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,0.5607934594154358,303.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1112976074219,0.9990000128746032,1.0,2.660162687301636,303.1112976074219,284.95001220703125,299.47967529296875,291.22412109375,303.11334228515625,304.16436767578125,303.111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686009883880615,1.7129486877820455e-05,5.68599271774292,-1.275657057762146,1.0,0.0,0.0,295.391845703125,410.0,11.707369804382324,0.0,13478.7626953125,0.0,291.53076171875,293.0458679199219,291.1540222167969,291.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4483301639556885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213660,304.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,0.5325421094894409,304.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,0.5607925057411194,304.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,0.4141994118690491,303.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,0.5607925057411194,303.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,2.660158157348633,303.1095275878906,284.95001220703125,299.44354248046875,291.277099609375,303.10968017578125,304.17010498046875,303.1094665527344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686000347137451,1.712936682451982e-05,5.685983180999756,-1.2756022214889526,1.0,0.0,0.0,295.3959350585937,410.0,3.309870481491089,0.0,13478.7451171875,0.0,291.5303649902344,293.0458679199219,291.166748046875,291.16339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4485734701156616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213720,304.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,0.5325421094894409,304.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,0.5607925057411194,304.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,0.4141994118690491,303.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,0.5607925057411194,303.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.1095275878906,0.9990000128746032,1.0,2.660158157348633,303.1095275878906,284.95001220703125,299.44354248046875,291.277099609375,303.10968017578125,304.17010498046875,303.1094665527344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686000347137451,1.712936682451982e-05,5.685983180999756,-1.2756022214889526,1.0,0.0,0.0,295.3959350585937,410.0,3.309870481491089,0.0,13478.7451171875,0.0,291.5303649902344,293.0458679199219,291.166748046875,291.16339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4485734701156616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213780,304.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,0.5325412154197693,304.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,0.560791552066803,304.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,0.4141987264156341,303.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,0.560791552066803,303.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,2.66015362739563,303.1048889160156,284.95001220703125,299.4074401855469,291.3333435058594,303.1037902832031,304.1729431152344,303.1047668457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685990810394287,1.712924859020859e-05,5.68597412109375,-1.2755473852157593,1.0,0.0,0.0,295.4000549316406,410.0,-2.2144594192504883,0.0,13478.7265625,0.0,291.5299987792969,293.0458984375,291.18438720703125,291.17974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4487909376621246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213840,304.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,0.5325412154197693,304.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,0.560791552066803,304.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,0.4141987264156341,303.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,0.560791552066803,303.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,303.1049194335937,0.9990000128746032,1.0,2.66015362739563,303.1048889160156,284.95001220703125,299.4074401855469,291.3333435058594,303.1037902832031,304.1729431152344,303.1047668457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685990810394287,1.712924859020859e-05,5.68597412109375,-1.2755473852157593,1.0,0.0,0.0,295.4000549316406,410.0,-2.2144594192504883,0.0,13478.7265625,0.0,291.5299987792969,293.0458984375,291.18438720703125,291.17974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4487909376621246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213900,304.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,303.10174560546875,0.9990000128746032,1.0,0.5325407385826111,304.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.10174560546875,0.9990000128746032,1.0,0.5607910752296448,304.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,303.10174560546875,0.9990000128746032,1.0,0.4141983687877655,303.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,303.10174560546875,0.9990000128746032,1.0,0.5607910752296448,303.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,303.10174560546875,0.9990000128746032,1.0,2.660151243209839,303.1017150878906,284.95001220703125,299.3894348144531,291.36248779296875,303.10015869140625,304.1734619140625,303.1015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685986518859863,1.7129188563558273e-05,5.685969352722168,-1.2755202054977417,1.0,0.0,0.0,295.402099609375,410.0,-4.241445064544678,0.0,13478.7177734375,0.0,291.5298156738281,293.0458984375,291.195068359375,291.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4488989412784576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18213960,304.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,303.09814453125,0.9990000128746032,1.0,0.5325403213500977,304.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,303.09814453125,0.9990000128746032,1.0,0.5607905983924866,304.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.09814453125,0.9990000128746032,1.0,0.4141980111598968,303.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,303.09814453125,0.9990000128746032,1.0,0.5607905983924866,303.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.09814453125,0.9990000128746032,1.0,2.660149097442627,303.0981140136719,284.95001220703125,299.3714294433594,291.3921813964844,303.0961608886719,304.1735534667969,303.09796142578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685981750488281,1.712913035589736e-05,5.685964584350586,-1.275493025779724,1.0,0.0,0.0,295.40411376953125,410.0,-5.949479103088379,0.0,13478.708984375,0.0,291.5296325683594,293.0459289550781,291.20684814453125,291.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4490099549293518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214020,304.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,0.532539427280426,304.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,0.5607896447181702,304.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,0.4141973257064819,303.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,0.5607896447181702,303.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,2.660144567489624,303.0898742675781,284.95001220703125,299.3354797363281,291.45294189453125,303.0872802734375,304.1725158691406,303.0896911621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685972690582275,1.712901212158613e-05,5.68595552444458,-1.2754396200180054,1.0,0.0,0.0,295.4081115722656,410.0,-8.636906623840332,0.0,13478.69140625,0.0,291.5292358398437,293.0459289550781,291.2336120605469,291.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4492463767528534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214080,304.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,0.532539427280426,304.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,0.5607896447181702,304.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,0.4141973257064819,303.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,0.5607896447181702,303.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.08990478515625,0.9990000128746032,1.0,2.660144567489624,303.0898742675781,284.95001220703125,299.3354797363281,291.45294189453125,303.0872802734375,304.1725158691406,303.0896911621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685972690582275,1.712901212158613e-05,5.68595552444458,-1.2754396200180054,1.0,0.0,0.0,295.4081115722656,410.0,-8.636906623840332,0.0,13478.69140625,0.0,291.5292358398437,293.0459289550781,291.2336120605469,291.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4492463767528534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214140,304.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,0.5325385332107544,304.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,0.5607887506484985,304.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,0.4141966700553894,303.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,0.5607887506484985,303.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,2.6601402759552,303.0804748535156,284.95001220703125,299.2995300292969,291.5149841308594,303.077392578125,304.1701965332031,303.08026123046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859636306762695,1.712889934424311e-05,5.685946464538574,-1.2753872871398926,1.0,0.0,0.0,295.4120178222656,410.0,-10.615464210510254,0.0,13478.673828125,0.0,291.52886962890625,293.04595947265625,291.2644958496094,291.2564392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4495081305503845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214200,304.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,0.5325385332107544,304.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,0.5607887506484985,304.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,0.4141966700553894,303.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,0.5607887506484985,303.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0805053710937,0.9990000128746032,1.0,2.6601402759552,303.0804748535156,284.95001220703125,299.2995300292969,291.5149841308594,303.077392578125,304.1701965332031,303.08026123046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859636306762695,1.712889934424311e-05,5.685946464538574,-1.2753872871398926,1.0,0.0,0.0,295.4120178222656,410.0,-10.615464210510254,0.0,13478.673828125,0.0,291.52886962890625,293.04595947265625,291.2644958496094,291.2564392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4495081305503845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214260,304.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,0.5325376987457275,304.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,0.5607878565788269,304.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,0.4141960144042969,303.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,0.5607878565788269,303.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,2.6601362228393555,303.0702209472656,284.95001220703125,299.2635803222656,291.5776672363281,303.0668029785156,304.1669311523437,303.07000732421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685954570770264,1.7128788385889493e-05,5.685937404632568,-1.2753366231918335,1.0,0.0,0.0,295.41583251953125,410.0,-12.132647514343262,0.0,13478.6572265625,0.0,291.52850341796875,293.0459899902344,291.2988586425781,291.2898864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4497964382171631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214320,304.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,0.5325376987457275,304.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,0.5607878565788269,304.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,0.4141960144042969,303.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,0.5607878565788269,303.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0702514648437,0.9990000128746032,1.0,2.6601362228393555,303.0702209472656,284.95001220703125,299.2635803222656,291.5776672363281,303.0668029785156,304.1669311523437,303.07000732421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685954570770264,1.7128788385889493e-05,5.685937404632568,-1.2753366231918335,1.0,0.0,0.0,295.41583251953125,410.0,-12.132647514343262,0.0,13478.6572265625,0.0,291.52850341796875,293.0459899902344,291.2988586425781,291.2898864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4497964382171631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214380,304.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,0.5325369238853455,304.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,0.5607870817184448,304.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,0.4141954183578491,303.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,0.5607870817184448,303.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,2.66013240814209,303.0592346191406,284.95001220703125,299.2276306152344,291.64031982421875,303.0555419921875,304.162841796875,303.0589904785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685946941375732,1.7128688341472298e-05,5.685929775238037,-1.2752903699874878,1.0,0.0,0.0,295.4192810058594,410.0,-13.29414176940918,0.0,13478.6416015625,0.0,291.5281066894531,293.0459899902344,291.336669921875,291.32684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4501137435436249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214440,304.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,0.5325369238853455,304.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,0.5607870817184448,304.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,0.4141954183578491,303.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,0.5607870817184448,303.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0592956542969,0.9990000128746032,1.0,2.66013240814209,303.0592346191406,284.95001220703125,299.2276306152344,291.64031982421875,303.0555419921875,304.162841796875,303.0589904785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685946941375732,1.7128688341472298e-05,5.685929775238037,-1.2752903699874878,1.0,0.0,0.0,295.4192810058594,410.0,-13.29414176940918,0.0,13478.6416015625,0.0,291.5281066894531,293.0459899902344,291.336669921875,291.32684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4501137435436249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214500,304.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0535888671875,0.9990000128746032,1.0,0.5325366258621216,304.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0535888671875,0.9990000128746032,1.0,0.5607867240905762,304.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,303.0535888671875,0.9990000128746032,1.0,0.4141951501369476,303.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0535888671875,0.9990000128746032,1.0,0.5607867240905762,303.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,303.0535888671875,0.9990000128746032,1.0,2.660130739212036,303.05352783203125,284.95001220703125,299.2096252441406,291.6714782714844,303.0497131347656,304.1605224609375,303.05328369140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685943126678467,1.712864286673721e-05,5.685925960540772,-1.2752699851989746,1.0,0.0,0.0,295.4208068847656,410.0,-13.7805757522583,0.0,13478.634765625,0.0,291.5279235839844,293.0459899902344,291.356689453125,291.3464660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4502821862697601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214560,304.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,303.0477294921875,0.9990000128746032,1.0,0.5325363278388977,304.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,303.0477294921875,0.9990000128746032,1.0,0.5607863664627075,304.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,303.0477294921875,0.9990000128746032,1.0,0.4141949117183685,303.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,303.0477294921875,0.9990000128746032,1.0,0.5607863664627075,303.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,303.0477294921875,0.9990000128746032,1.0,2.6601290702819824,303.0476989746094,284.95001220703125,299.191650390625,291.702392578125,303.04376220703125,304.1580810546875,303.04742431640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685940265655518,1.712860284897033e-05,5.685923099517822,-1.2752516269683838,1.0,0.0,0.0,295.42218017578125,410.0,-14.21048069000244,0.0,13478.62890625,0.0,291.5277404785156,293.0460205078125,291.3774108886719,291.3668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4504573345184326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214620,303.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,303.03619384765625,0.9990000128746032,1.0,0.5325357913970947,304.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,303.03619384765625,0.9990000128746032,1.0,0.5607858300209045,304.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,303.03619384765625,0.9990000128746032,1.0,0.4141944944858551,303.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,303.03619384765625,0.9990000128746032,1.0,0.5607858300209045,303.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,303.03619384765625,0.9990000128746032,1.0,2.6601264476776123,303.0361633300781,284.95001220703125,299.15704345703125,291.76080322265625,303.03204345703125,304.15301513671875,303.035888671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685934543609619,1.7128533727372997e-05,5.685917377471924,-1.2752200365066528,1.0,0.0,0.0,295.4245300292969,410.0,-14.917872428894045,0.0,13478.6181640625,0.0,291.5273742675781,293.0460205078125,291.4188842773437,291.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4508087337017059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214680,303.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,303.03570556640625,0.9990000128746032,1.0,0.5325357913970947,304.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,303.03570556640625,0.9990000128746032,1.0,0.5607858300209045,304.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,303.03570556640625,0.9990000128746032,1.0,0.4141944944858551,303.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,303.03570556640625,0.9990000128746032,1.0,0.5607858300209045,303.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,303.03570556640625,0.9990000128746032,1.0,2.6601264476776123,303.0356750488281,284.95001220703125,299.15557861328125,291.76318359375,303.03155517578125,304.1528015136719,303.035400390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685934543609619,1.7128531908383593e-05,5.685917377471924,-1.275218844413757,1.0,0.0,0.0,295.42462158203125,410.0,-14.945435523986816,0.0,13478.6181640625,0.0,291.5273742675781,293.0460205078125,291.4206237792969,291.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4508236050605774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
