time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214740,303.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,0.5325352549552917,304.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,0.5607852935791016,304.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,0.414194107055664,303.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,0.5607852935791016,303.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,2.660123825073242,303.0232849121094,284.95001220703125,299.1194763183594,291.8221740722656,303.0190124511719,304.1471252441406,303.02301025390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685929298400879,1.7128464605775662e-05,5.685912132263184,-1.2751882076263428,1.0,0.0,0.0,295.4269104003906,410.0,-15.546931266784668,0.0,13478.607421875,0.0,291.5269775390625,293.0460510253906,291.4656982421875,291.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4512068927288055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214800,303.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,0.5325352549552917,304.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,0.5607852935791016,304.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,0.414194107055664,303.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,0.5607852935791016,303.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,303.0233459472656,0.9990000128746032,1.0,2.660123825073242,303.0232849121094,284.95001220703125,299.1194763183594,291.8221740722656,303.0190124511719,304.1471252441406,303.02301025390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685929298400879,1.7128464605775662e-05,5.685912132263184,-1.2751882076263428,1.0,0.0,0.0,295.4269104003906,410.0,-15.546931266784668,0.0,13478.607421875,0.0,291.5269775390625,293.0460510253906,291.4656982421875,291.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4512068927288055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214860,303.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,0.5325347781181335,304.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,0.5607847571372986,304.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,0.4141936898231506,303.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,0.5607847571372986,303.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,2.660121440887451,303.0105895996094,284.95001220703125,299.083251953125,291.8786926269531,303.0061950683594,304.1410827636719,303.01031494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685924053192139,1.7128399122157134e-05,5.685906887054443,-1.2751579284667969,1.0,0.0,0.0,295.42919921875,410.0,-16.041671752929688,0.0,13478.59765625,0.0,291.526611328125,293.04608154296875,291.5122375488281,291.5001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4516021907329559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214920,303.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,0.5325347781181335,304.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,0.5607847571372986,304.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,0.4141936898231506,303.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,0.5607847571372986,303.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,303.0106201171875,0.9990000128746032,1.0,2.660121440887451,303.0105895996094,284.95001220703125,299.083251953125,291.8786926269531,303.0061950683594,304.1410827636719,303.01031494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685924053192139,1.7128399122157134e-05,5.685906887054443,-1.2751579284667969,1.0,0.0,0.0,295.42919921875,410.0,-16.041671752929688,0.0,13478.59765625,0.0,291.526611328125,293.04608154296875,291.5122375488281,291.5001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4516021907329559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18214980,303.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,0.5325342416763306,304.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,0.5607842206954956,304.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,0.4141933023929596,303.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,0.5607842206954956,303.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,2.660118818283081,302.99761962890625,284.95001220703125,299.04693603515625,291.9322204589844,302.9931335449219,304.134765625,302.9973449707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685918807983398,1.7128331819549203e-05,5.685901641845703,-1.2751266956329346,1.0,0.0,0.0,295.4315185546875,410.0,-16.454492568969727,0.0,13478.5869140625,0.0,291.5262451171875,293.04608154296875,291.5596618652344,291.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4520032703876495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215040,303.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,0.5325342416763306,304.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,0.5607842206954956,304.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,0.4141933023929596,303.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,0.5607842206954956,303.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9976806640625,0.9990000128746032,1.0,2.660118818283081,302.99761962890625,284.95001220703125,299.04693603515625,291.9322204589844,302.9931335449219,304.134765625,302.9973449707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685918807983398,1.7128331819549203e-05,5.685901641845703,-1.2751266956329346,1.0,0.0,0.0,295.4315185546875,410.0,-16.454492568969727,0.0,13478.5869140625,0.0,291.5262451171875,293.04608154296875,291.5596618652344,291.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4520032703876495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215100,303.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9911193847656,0.9990000128746032,1.0,0.5325340032577515,304.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9911193847656,0.9990000128746032,1.0,0.5607839226722717,304.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9911193847656,0.9990000128746032,1.0,0.4141930937767029,303.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.9911193847656,0.9990000128746032,1.0,0.5607839226722717,303.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9911193847656,0.9990000128746032,1.0,2.6601173877716064,302.9910583496094,284.95001220703125,299.0287170410156,291.9576721191406,302.9865417480469,304.13153076171875,302.99078369140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685915946960449,1.7128295439761132e-05,5.685898780822754,-1.2751107215881348,1.0,0.0,0.0,295.4327087402344,410.0,-16.637313842773438,0.0,13478.58203125,0.0,291.5260314941406,293.04608154296875,291.5835266113281,291.57110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4522041380405426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215160,303.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.9845275878906,0.9990000128746032,1.0,0.5325337052345276,304.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9845275878906,0.9990000128746032,1.0,0.5607836246490479,304.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9845275878906,0.9990000128746032,1.0,0.4141928851604461,303.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9845275878906,0.9990000128746032,1.0,0.5607836246490479,303.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.9845275878906,0.9990000128746032,1.0,2.660116195678711,302.9844665527344,284.95001220703125,299.010498046875,291.982177734375,302.9798889160156,304.12823486328125,302.98419189453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859130859375,1.7128260878962465e-05,5.685895919799805,-1.2750943899154663,1.0,0.0,0.0,295.4339294433594,410.0,-16.8048038482666,0.0,13478.576171875,0.0,291.5258483886719,293.0461120605469,291.6074523925781,291.5950012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4524041414260864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215220,303.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,0.5325331687927246,304.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,0.5607830882072449,304.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,0.4141924679279327,303.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,0.5607830882072449,303.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,2.6601133346557617,302.9710998535156,284.95001220703125,298.973876953125,292.0279541015625,302.9664611816406,304.1215209960937,302.9708251953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685907363891602,1.7128189938375726e-05,5.685890197753906,-1.2750616073608398,1.0,0.0,0.0,295.4364013671875,410.0,-17.096691131591797,0.0,13478.5654296875,0.0,291.5254821777344,293.0461120605469,291.6551513671875,291.6427307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4527970850467682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215280,303.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,0.5325331687927246,304.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,0.5607830882072449,304.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,0.4141924679279327,303.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,0.5607830882072449,303.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9711608886719,0.9990000128746032,1.0,2.6601133346557617,302.9710998535156,284.95001220703125,298.973876953125,292.0279541015625,302.9664611816406,304.1215209960937,302.9708251953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685907363891602,1.7128189938375726e-05,5.685890197753906,-1.2750616073608398,1.0,0.0,0.0,295.4364013671875,410.0,-17.096691131591797,0.0,13478.5654296875,0.0,291.5254821777344,293.0461120605469,291.6551513671875,291.6427307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4527970850467682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215340,303.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,0.5325326323509216,304.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,0.5607824921607971,304.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,0.4141920506954193,303.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,0.5607824921607971,303.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,2.660110712051392,302.95758056640625,284.95001220703125,298.9371032714844,292.0690002441406,302.9528503417969,304.1146240234375,302.957275390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685901641845703,1.7128118997788988e-05,5.685884475708008,-1.275029182434082,1.0,0.0,0.0,295.4388122558594,410.0,-17.349817276000977,0.0,13478.5546875,0.0,291.5251159667969,293.046142578125,291.7021789550781,291.6899108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4531760811805725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215400,303.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,0.5325326323509216,304.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,0.5607824921607971,304.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,0.4141920506954193,303.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,0.5607824921607971,303.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.9576416015625,0.9990000128746032,1.0,2.660110712051392,302.95758056640625,284.95001220703125,298.9371032714844,292.0690002441406,302.9528503417969,304.1146240234375,302.957275390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685901641845703,1.7128118997788988e-05,5.685884475708008,-1.275029182434082,1.0,0.0,0.0,295.4388122558594,410.0,-17.349817276000977,0.0,13478.5546875,0.0,291.5251159667969,293.046142578125,291.7021789550781,291.6899108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4531760811805725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215460,303.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,0.5325321555137634,304.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,0.5607819557189941,304.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,0.4141916632652282,303.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,0.5607819557189941,303.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,2.6601083278656006,302.94390869140625,284.95001220703125,298.900146484375,292.10479736328125,302.93914794921875,304.1076354980469,302.943603515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685896396636963,1.7128051695181057e-05,5.685879230499268,-1.274998664855957,1.0,0.0,0.0,295.44110107421875,410.0,-17.568397521972656,0.0,13478.544921875,0.0,291.52471923828125,293.046142578125,291.7479248046875,291.7359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4535315930843353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215520,303.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,0.5325321555137634,304.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,0.5607819557189941,304.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,0.4141916632652282,303.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,0.5607819557189941,303.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9439697265625,0.9990000128746032,1.0,2.6601083278656006,302.94390869140625,284.95001220703125,298.900146484375,292.10479736328125,302.93914794921875,304.1076354980469,302.943603515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685896396636963,1.7128051695181057e-05,5.685879230499268,-1.274998664855957,1.0,0.0,0.0,295.44110107421875,410.0,-17.568397521972656,0.0,13478.544921875,0.0,291.52471923828125,293.046142578125,291.7479248046875,291.7359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4535315930843353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215580,303.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,0.5325316786766052,304.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,0.5607814788818359,304.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,0.4141913056373596,303.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,0.5607814788818359,303.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,2.6601059436798096,302.9301147460937,284.95001220703125,298.86297607421875,292.134765625,302.92529296875,304.1005249023437,302.9298095703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685891628265381,1.712799166853074e-05,5.6858744621276855,-1.2749708890914917,1.0,0.0,0.0,295.44317626953125,410.0,-17.76353645324707,0.0,13478.53515625,0.0,291.5243530273437,293.0461730957031,291.7919311523437,291.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4538584351539612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215640,303.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,0.5325316786766052,304.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,0.5607814788818359,304.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,0.4141913056373596,303.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,0.5607814788818359,303.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.93017578125,0.9990000128746032,1.0,2.6601059436798096,302.9301147460937,284.95001220703125,298.86297607421875,292.134765625,302.92529296875,304.1005249023437,302.9298095703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685891628265381,1.712799166853074e-05,5.6858744621276855,-1.2749708890914917,1.0,0.0,0.0,295.44317626953125,410.0,-17.76353645324707,0.0,13478.53515625,0.0,291.5243530273437,293.0461730957031,291.7919311523437,291.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4538584351539612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215700,303.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9232482910156,0.9990000128746032,1.0,0.5325314402580261,304.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.9232482910156,0.9990000128746032,1.0,0.5607812404632568,304.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9232482910156,0.9990000128746032,1.0,0.4141911268234253,303.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9232482910156,0.9990000128746032,1.0,0.5607812404632568,303.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9232482910156,0.9990000128746032,1.0,2.660104990005493,302.9231872558594,284.95001220703125,298.84429931640625,292.1473999023437,302.9183349609375,304.096923828125,302.9228820800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685889720916748,1.7127964383689687e-05,5.685872554779053,-1.2749581336975098,1.0,0.0,0.0,295.44415283203125,410.0,-17.856473922729492,0.0,13478.53125,0.0,291.524169921875,293.0461730957031,291.8133544921875,291.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4540119767189026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215760,303.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.916259765625,0.9990000128746032,1.0,0.5325312614440918,304.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.916259765625,0.9990000128746032,1.0,0.5607810616493225,304.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.916259765625,0.9990000128746032,1.0,0.4141909778118133,303.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.916259765625,0.9990000128746032,1.0,0.5607810616493225,303.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.916259765625,0.9990000128746032,1.0,2.6601040363311768,302.91619873046875,284.95001220703125,298.8255615234375,292.15838623046875,302.9113464355469,304.09332275390625,302.9158935546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685887813568115,1.7127938917838037e-05,5.68587064743042,-1.274946928024292,1.0,0.0,0.0,295.4449768066406,410.0,-17.94536590576172,0.0,13478.52734375,0.0,291.52398681640625,293.04620361328125,291.8338623046875,291.8229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4541514217853546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215820,303.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,0.5325309634208679,304.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,0.5607807636260986,304.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,0.4141907393932342,303.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,0.5607807636260986,303.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,2.660102367401123,302.90216064453125,284.95001220703125,298.78790283203125,292.1750793457031,302.89727783203125,304.0860595703125,302.9018859863281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685884475708008,1.712789890007116e-05,5.6858673095703125,-1.2749279737472534,1.0,0.0,0.0,295.4463806152344,410.0,-18.11099624633789,0.0,13478.521484375,0.0,291.5235900878906,293.04620361328125,291.87274169921875,291.8625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4543968439102173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215880,303.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,0.5325309634208679,304.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,0.5607807636260986,304.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,0.4141907393932342,303.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,0.5607807636260986,303.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.9022216796875,0.9990000128746032,1.0,2.660102367401123,302.90216064453125,284.95001220703125,298.78790283203125,292.1750793457031,302.89727783203125,304.0860595703125,302.9018859863281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685884475708008,1.712789890007116e-05,5.6858673095703125,-1.2749279737472534,1.0,0.0,0.0,295.4463806152344,410.0,-18.11099624633789,0.0,13478.521484375,0.0,291.5235900878906,293.04620361328125,291.87274169921875,291.8625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4543968439102173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18215940,303.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,0.5325307250022888,304.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,0.5607805252075195,304.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,0.4141905605792999,303.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,0.5607805252075195,303.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,2.6601011753082275,302.8880310058594,284.95001220703125,298.75,292.1843566894531,302.8830871582031,304.0787353515625,302.8877258300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685882091522217,1.71278679772513e-05,5.6858649253845215,-1.2749137878417969,1.0,0.0,0.0,295.44744873046875,410.0,-18.26899528503418,0.0,13478.5166015625,0.0,291.5232238769531,293.0462341308594,291.9085998535156,291.89923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4545949399471283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216000,303.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,0.5325307250022888,304.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,0.5607805252075195,304.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,0.4141905605792999,303.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,0.5607805252075195,303.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.8880920410156,0.9990000128746032,1.0,2.6601011753082275,302.8880310058594,284.95001220703125,298.75,292.1843566894531,302.8830871582031,304.0787353515625,302.8877258300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685882091522217,1.71278679772513e-05,5.6858649253845215,-1.2749137878417969,1.0,0.0,0.0,295.44744873046875,410.0,-18.26899528503418,0.0,13478.5166015625,0.0,291.5232238769531,293.0462341308594,291.9085998535156,291.89923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4545949399471283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216060,303.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,0.5325305461883545,304.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,0.5607802867889404,304.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,0.4141904413700104,303.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,0.5607802867889404,303.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,2.6601004600524902,302.873779296875,284.95001220703125,298.7117614746094,292.1893615722656,302.8688049316406,304.0713195800781,302.8734741210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685880184173584,1.7127844330389053e-05,5.685863018035889,-1.2749032974243164,1.0,0.0,0.0,295.4482421875,410.0,-18.427764892578125,0.0,13478.5126953125,0.0,291.5228576660156,293.0462341308594,291.9405212402344,291.9320373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4547325670719147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216120,303.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,0.5325305461883545,304.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,0.5607802867889404,304.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,0.4141904413700104,303.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,0.5607802867889404,303.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.87384033203125,0.9990000128746032,1.0,2.6601004600524902,302.873779296875,284.95001220703125,298.7117614746094,292.1893615722656,302.8688049316406,304.0713195800781,302.8734741210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685880184173584,1.7127844330389053e-05,5.685863018035889,-1.2749032974243164,1.0,0.0,0.0,295.4482421875,410.0,-18.427764892578125,0.0,13478.5126953125,0.0,291.5228576660156,293.0462341308594,291.9405212402344,291.9320373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4547325670719147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216180,303.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,0.5325303673744202,304.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,0.5607801675796509,304.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,0.4141902923583984,303.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,0.5607801675796509,303.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,2.660099506378174,302.8594055175781,284.95001220703125,298.67315673828125,292.19366455078125,302.8543701171875,304.0639038085937,302.8591003417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685878276824951,1.7127824321505614e-05,5.685861587524414,-1.2748936414718628,1.0,0.0,0.0,295.4489440917969,410.0,-18.579872131347656,0.0,13478.509765625,0.0,291.5224609375,293.0462646484375,291.9689636230469,291.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4548165798187256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216240,303.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,0.5325303673744202,304.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,0.5607801675796509,304.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,0.4141902923583984,303.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,0.5607801675796509,303.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.8594665527344,0.9990000128746032,1.0,2.660099506378174,302.8594055175781,284.95001220703125,298.67315673828125,292.19366455078125,302.8543701171875,304.0639038085937,302.8591003417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685878276824951,1.7127824321505614e-05,5.685861587524414,-1.2748936414718628,1.0,0.0,0.0,295.4489440917969,410.0,-18.579872131347656,0.0,13478.509765625,0.0,291.5224609375,293.0462646484375,291.9689636230469,291.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4548165798187256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216300,303.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.85223388671875,0.9990000128746032,1.0,0.5325303077697754,304.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.85223388671875,0.9990000128746032,1.0,0.5607800483703613,304.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.85223388671875,0.9990000128746032,1.0,0.414190262556076,303.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.85223388671875,0.9990000128746032,1.0,0.5607800483703613,303.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.85223388671875,0.9990000128746032,1.0,2.6600992679595947,302.8521728515625,284.95001220703125,298.6537475585937,292.195556640625,302.8471374511719,304.0601501464844,302.85186767578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685877799987793,1.7127813407569192e-05,5.685860633850098,-1.2748892307281494,1.0,0.0,0.0,295.44927978515625,410.0,-18.65485382080078,0.0,13478.5087890625,0.0,291.52227783203125,293.0462646484375,291.9822082519531,291.9749755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4548434317111969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216360,303.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.8450012207031,0.9990000128746032,1.0,0.5325302481651306,304.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.8450012207031,0.9990000128746032,1.0,0.5607799887657166,304.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,302.8450012207031,0.9990000128746032,1.0,0.4141902029514313,303.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.8450012207031,0.9990000128746032,1.0,0.5607799887657166,303.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.8450012207031,0.9990000128746032,1.0,2.6600987911224365,302.8449401855469,284.95001220703125,298.6342468261719,292.1972961425781,302.8398742675781,304.056396484375,302.8446350097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685876846313477,1.7127804312622175e-05,5.685859680175781,-1.2748849391937256,1.0,0.0,0.0,295.4496154785156,410.0,-18.731590270996094,0.0,13478.5068359375,0.0,291.5220947265625,293.0462646484375,291.99481201171875,291.9879455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4548600614070892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216420,303.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,0.5325301289558411,304.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,0.560779869556427,304.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,0.4141900837421417,303.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,0.560779869556427,303.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,2.6600983142852783,302.8303527832031,284.95001220703125,298.5950012207031,292.2002258300781,302.8252258300781,304.0488586425781,302.8300170898437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685875415802002,1.7127787941717543e-05,5.685858726501465,-1.2748770713806152,1.0,0.0,0.0,295.4501953125,410.0,-18.878013610839844,0.0,13478.50390625,0.0,291.521728515625,293.0462951660156,292.0177917480469,292.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4548583626747131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216480,303.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,0.5325301289558411,304.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,0.560779869556427,304.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,0.4141900837421417,303.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,0.560779869556427,303.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.8304138183594,0.9990000128746032,1.0,2.6600983142852783,302.8303527832031,284.95001220703125,298.5950012207031,292.2002258300781,302.8252258300781,304.0488586425781,302.8300170898437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685875415802002,1.7127787941717543e-05,5.685858726501465,-1.2748770713806152,1.0,0.0,0.0,295.4501953125,410.0,-18.878013610839844,0.0,13478.50390625,0.0,291.521728515625,293.0462951660156,292.0177917480469,292.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4548583626747131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216540,303.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,0.5325300097465515,304.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,0.5607797503471375,304.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,0.4141899943351745,303.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,0.5607797503471375,303.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,2.660097599029541,302.815673828125,284.95001220703125,298.5555114746094,292.2025146484375,302.8105163574219,304.04132080078125,302.8153686523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.6858744621276855,1.712777157081291e-05,5.68585729598999,-1.2748700380325315,1.0,0.0,0.0,295.45074462890625,410.0,-19.01580810546875,0.0,13478.501953125,0.0,291.5213317871094,293.0462951660156,292.03875732421875,292.033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.454825222492218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216600,303.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,0.5325300097465515,304.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,0.5607797503471375,304.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,0.4141899943351745,303.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,0.5607797503471375,303.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.81573486328125,0.9990000128746032,1.0,2.660097599029541,302.815673828125,284.95001220703125,298.5555114746094,292.2025146484375,302.8105163574219,304.04132080078125,302.8153686523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.6858744621276855,1.712777157081291e-05,5.68585729598999,-1.2748700380325315,1.0,0.0,0.0,295.45074462890625,410.0,-19.01580810546875,0.0,13478.501953125,0.0,291.5213317871094,293.0462951660156,292.03875732421875,292.033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.454825222492218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216660,303.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,0.532529890537262,304.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,0.5607796311378479,304.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,0.4141899347305298,303.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,0.5607796311378479,303.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,2.660097122192383,302.8009033203125,284.95001220703125,298.5157470703125,292.20416259765625,302.79571533203125,304.03369140625,302.8005676269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685873508453369,1.7127758837887086e-05,5.685856342315674,-1.274863839149475,1.0,0.0,0.0,295.4512023925781,410.0,-19.14476776123047,0.0,13478.5,0.0,291.5209655761719,293.0463256835937,292.0571594238281,292.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4547522962093353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216720,303.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,0.532529890537262,304.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,0.5607796311378479,304.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,0.4141899347305298,303.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,0.5607796311378479,303.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.80096435546875,0.9990000128746032,1.0,2.660097122192383,302.8009033203125,284.95001220703125,298.5157470703125,292.20416259765625,302.79571533203125,304.03369140625,302.8005676269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685873508453369,1.7127758837887086e-05,5.685856342315674,-1.274863839149475,1.0,0.0,0.0,295.4512023925781,410.0,-19.14476776123047,0.0,13478.5,0.0,291.5209655761719,293.0463256835937,292.0571594238281,292.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4547522962093353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216780,303.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,0.5325298309326172,304.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,0.5607795119285583,304.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,0.4141898453235626,303.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,0.5607795119285583,303.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,2.6600966453552246,302.7860717773437,284.95001220703125,298.4757385253906,292.2052001953125,302.7808532714844,304.02606201171875,302.7857360839844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685872554779053,1.712774610496126e-05,5.685855388641357,-1.2748582363128662,1.0,0.0,0.0,295.4515991210937,410.0,-19.264413833618164,0.0,13478.498046875,0.0,291.5205993652344,293.0463256835937,292.07403564453125,292.069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4546551704406738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
