time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216840,303.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,0.5325298309326172,304.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,0.5607795119285583,304.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,0.4141898453235626,303.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,0.5607795119285583,303.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7861328125,0.9990000128746032,1.0,2.6600966453552246,302.7860717773437,284.95001220703125,298.4757385253906,292.2052001953125,302.7808532714844,304.02606201171875,302.7857360839844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685872554779053,1.712774610496126e-05,5.685855388641357,-1.2748582363128662,1.0,0.0,0.0,295.4515991210937,410.0,-19.264413833618164,0.0,13478.498046875,0.0,291.5205993652344,293.0463256835937,292.07403564453125,292.069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4546551704406738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216900,303.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7786865234375,0.9990000128746032,1.0,0.5325297713279724,304.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.7786865234375,0.9990000128746032,1.0,0.5607795119285583,304.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.7786865234375,0.9990000128746032,1.0,0.4141898155212402,303.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7786865234375,0.9990000128746032,1.0,0.5607795119285583,303.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.7786865234375,0.9990000128746032,1.0,2.660096406936645,302.77862548828125,284.95001220703125,298.4556884765625,292.2055053710937,302.7734069824219,304.0222473144531,302.7782897949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685872077941895,1.712774064799305e-05,5.685854911804199,-1.2748558521270752,1.0,0.0,0.0,295.4517822265625,410.0,-19.32373046875,0.0,13478.4970703125,0.0,291.5203857421875,293.0463256835937,292.081787109375,292.0776062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.454596072435379,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18216960,303.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7712097167969,0.9990000128746032,1.0,0.5325297117233276,304.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7712097167969,0.9990000128746032,1.0,0.5607794523239136,304.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.7712097167969,0.9990000128746032,1.0,0.4141897857189178,303.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.7712097167969,0.9990000128746032,1.0,0.5607794523239136,303.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7712097167969,0.9990000128746032,1.0,2.6600961685180664,302.7711486816406,284.95001220703125,298.435546875,292.20562744140625,302.76593017578125,304.0184020996094,302.7708435058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685871601104736,1.712773519102484e-05,5.685854434967041,-1.2748535871505735,1.0,0.0,0.0,295.45196533203125,410.0,-19.380216598510746,0.0,13478.49609375,0.0,291.52020263671875,293.0463562011719,292.0891418457031,292.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4545302391052246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217020,303.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,0.5325296521186829,304.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,0.5607793927192688,304.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,0.414189726114273,303.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,0.5607793927192688,303.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,2.660095930099488,302.75616455078125,284.95001220703125,298.3951721191406,292.2054748535156,302.7509155273437,304.0107116699219,302.7558288574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685871124267578,1.7127727915067226e-05,5.685853958129883,-1.274849772453308,1.0,0.0,0.0,295.4522399902344,410.0,-19.47623443603516,0.0,13478.4951171875,0.0,291.51983642578125,293.0463562011719,292.1019897460937,292.0984802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4543704390525818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217080,303.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,0.5325296521186829,304.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,0.5607793927192688,304.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,0.414189726114273,303.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,0.5607793927192688,303.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.7562255859375,0.9990000128746032,1.0,2.660095930099488,302.75616455078125,284.95001220703125,298.3951721191406,292.2054748535156,302.7509155273437,304.0107116699219,302.7558288574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685871124267578,1.7127727915067226e-05,5.685853958129883,-1.274849772453308,1.0,0.0,0.0,295.4522399902344,410.0,-19.47623443603516,0.0,13478.4951171875,0.0,291.51983642578125,293.0463562011719,292.1019897460937,292.0984802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4543704390525818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217140,303.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,0.5325295925140381,304.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,0.560779333114624,304.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,0.4141896963119507,303.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,0.560779333114624,303.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,2.660095691680908,302.7411499023437,284.95001220703125,298.3546447753906,292.2047424316406,302.73583984375,304.0030212402344,302.7408142089844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685870170593262,1.712772063910961e-05,5.685853004455566,-1.2748463153839111,1.0,0.0,0.0,295.4525146484375,410.0,-19.563980102539062,0.0,13478.494140625,0.0,291.5194702148437,293.04638671875,292.1138000488281,292.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4541945457458496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217200,303.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,0.5325295925140381,304.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,0.560779333114624,304.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,0.4141896963119507,303.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,0.560779333114624,303.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.7412109375,0.9990000128746032,1.0,2.660095691680908,302.7411499023437,284.95001220703125,298.3546447753906,292.2047424316406,302.73583984375,304.0030212402344,302.7408142089844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685870170593262,1.712772063910961e-05,5.685853004455566,-1.2748463153839111,1.0,0.0,0.0,295.4525146484375,410.0,-19.563980102539062,0.0,13478.494140625,0.0,291.5194702148437,293.04638671875,292.1138000488281,292.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4541945457458496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217260,303.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,0.5325295925140381,304.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,0.5607792735099792,304.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,0.4141896665096283,303.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,0.5607792735099792,303.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,2.660095453262329,302.7260437011719,284.95001220703125,298.3139953613281,292.2034606933594,302.7207336425781,303.9952697753906,302.7257080078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869693756104,1.71277151821414e-05,5.685853004455566,-1.27484393119812,1.0,0.0,0.0,295.4526672363281,410.0,-19.640226364135746,0.0,13478.4931640625,0.0,291.5190734863281,293.04638671875,292.12371826171875,292.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4539890587329864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217320,303.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,0.5325295925140381,304.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,0.5607792735099792,304.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,0.4141896665096283,303.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,0.5607792735099792,303.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.7261047363281,0.9990000128746032,1.0,2.660095453262329,302.7260437011719,284.95001220703125,298.3139953613281,292.2034606933594,302.7207336425781,303.9952697753906,302.7257080078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869693756104,1.71277151821414e-05,5.685853004455566,-1.27484393119812,1.0,0.0,0.0,295.4526672363281,410.0,-19.640226364135746,0.0,13478.4931640625,0.0,291.5190734863281,293.04638671875,292.12371826171875,292.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4539890587329864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217380,303.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,0.5325295329093933,304.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,0.5607792735099792,304.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,0.4141896367073059,303.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,0.5607792735099792,303.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,2.66009521484375,302.7109375,284.95001220703125,298.2732238769531,292.20166015625,302.7055969238281,303.9875183105469,302.7106018066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869693756104,1.7127711544162594e-05,5.685852527618408,-1.2748419046401978,1.0,0.0,0.0,295.45281982421875,410.0,-19.70754051208496,0.0,13478.4931640625,0.0,291.5187072753906,293.0464172363281,292.1326599121094,292.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4537684321403503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217440,303.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,0.5325295329093933,304.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,0.5607792735099792,304.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,0.4141896367073059,303.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,0.5607792735099792,303.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.71099853515625,0.9990000128746032,1.0,2.66009521484375,302.7109375,284.95001220703125,298.2732238769531,292.20166015625,302.7055969238281,303.9875183105469,302.7106018066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869693756104,1.7127711544162594e-05,5.685852527618408,-1.2748419046401978,1.0,0.0,0.0,295.45281982421875,410.0,-19.70754051208496,0.0,13478.4931640625,0.0,291.5187072753906,293.0464172363281,292.1326599121094,292.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4537684321403503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217500,303.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.7033996582031,0.9990000128746032,1.0,0.5325295329093933,304.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.7033996582031,0.9990000128746032,1.0,0.5607792139053345,304.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.7033996582031,0.9990000128746032,1.0,0.4141896367073059,303.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.7033996582031,0.9990000128746032,1.0,0.5607792139053345,303.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.7033996582031,0.9990000128746032,1.0,2.66009521484375,302.7033386230469,284.95001220703125,298.2528076171875,292.2005615234375,302.6980285644531,303.983642578125,302.7030334472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869693756104,1.712770972517319e-05,5.685852527618408,-1.2748411893844604,1.0,0.0,0.0,295.452880859375,410.0,-19.73900985717773,0.0,13478.4921875,0.0,291.5185241699219,293.0464172363281,292.1366882324219,292.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4536513388156891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217560,303.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.6958312988281,0.9990000128746032,1.0,0.5325295329093933,304.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6958312988281,0.9990000128746032,1.0,0.5607792139053345,304.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6958312988281,0.9990000128746032,1.0,0.4141896367073059,303.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6958312988281,0.9990000128746032,1.0,0.5607792139053345,303.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.6958312988281,0.9990000128746032,1.0,2.66009521484375,302.6957702636719,284.95001220703125,298.2323913574219,292.1993103027344,302.6904296875,303.9797668457031,302.6954345703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869216918945,1.7127707906183787e-05,5.68585205078125,-1.2748407125473022,1.0,0.0,0.0,295.4529113769531,410.0,-19.768678665161133,0.0,13478.4921875,0.0,291.5183410644531,293.0464172363281,292.1404724121094,292.13848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4535305202007293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217620,303.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,0.5325295329093933,304.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,0.5607792139053345,304.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,0.4141896069049835,303.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,0.5607792139053345,303.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,2.66009521484375,302.6805725097656,284.95001220703125,298.1914978027344,292.1965026855469,302.6752319335937,303.97198486328125,302.6802673339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869216918945,1.7127706087194383e-05,5.68585205078125,-1.2748401165008545,1.0,0.0,0.0,295.4529724121094,410.0,-19.81349372863769,0.0,13478.4921875,0.0,291.5179443359375,293.0464172363281,292.146728515625,292.1450500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4532691836357116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217680,303.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,0.5325295329093933,304.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,0.5607792139053345,304.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,0.4141896069049835,303.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,0.5607792139053345,303.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.6806335449219,0.9990000128746032,1.0,2.66009521484375,302.6805725097656,284.95001220703125,298.1914978027344,292.1965026855469,302.6752319335937,303.97198486328125,302.6802673339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869216918945,1.7127706087194383e-05,5.68585205078125,-1.2748401165008545,1.0,0.0,0.0,295.4529724121094,410.0,-19.81349372863769,0.0,13478.4921875,0.0,291.5179443359375,293.0464172363281,292.146728515625,292.1450500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4532691836357116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217740,303.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,0.5325295329093933,304.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,0.5607792139053345,304.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,0.4141896069049835,303.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,0.5607792139053345,303.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,2.66009521484375,302.6653747558594,284.95001220703125,298.15057373046875,292.1932067871094,302.6600341796875,303.9642028808594,302.6650390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869216918945,1.7127707906183787e-05,5.68585205078125,-1.2748403549194336,1.0,0.0,0.0,295.45294189453125,410.0,-19.846752166748047,0.0,13478.4921875,0.0,291.517578125,293.04644775390625,292.1517639160156,292.150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4529895186424255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217800,303.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,0.5325295329093933,304.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,0.5607792139053345,304.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,0.4141896069049835,303.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,0.5607792139053345,303.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6654357910156,0.9990000128746032,1.0,2.66009521484375,302.6653747558594,284.95001220703125,298.15057373046875,292.1932067871094,302.6600341796875,303.9642028808594,302.6650390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869216918945,1.7127707906183787e-05,5.68585205078125,-1.2748403549194336,1.0,0.0,0.0,295.45294189453125,410.0,-19.846752166748047,0.0,13478.4921875,0.0,291.517578125,293.04644775390625,292.1517639160156,292.150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4529895186424255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217860,303.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,0.5325295329093933,304.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,0.5607792139053345,304.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,0.4141896367073059,303.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,0.5607792139053345,303.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,2.66009521484375,302.650146484375,284.95001220703125,298.109619140625,292.1894226074219,302.6448059082031,303.9563903808594,302.6498413085937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869216918945,1.7127707906183787e-05,5.68585205078125,-1.2748408317565918,1.0,0.0,0.0,295.4529113769531,410.0,-19.874134063720703,0.0,13478.4921875,0.0,291.5172119140625,293.04644775390625,292.1561279296875,292.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4526998698711395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217920,303.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,0.5325295329093933,304.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,0.5607792139053345,304.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,0.4141896367073059,303.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,0.5607792139053345,303.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6502380371094,0.9990000128746032,1.0,2.66009521484375,302.650146484375,284.95001220703125,298.109619140625,292.1894226074219,302.6448059082031,303.9563903808594,302.6498413085937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869216918945,1.7127707906183787e-05,5.68585205078125,-1.2748408317565918,1.0,0.0,0.0,295.4529113769531,410.0,-19.874134063720703,0.0,13478.4921875,0.0,291.5172119140625,293.04644775390625,292.1561279296875,292.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4526998698711395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18217980,303.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,0.5325295329093933,304.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,0.5607792735099792,304.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,0.4141896367073059,303.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,0.5607792735099792,303.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,2.660095453262329,302.63494873046875,284.95001220703125,298.0687255859375,292.1852111816406,302.62957763671875,303.9485778808594,302.6346130371094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869693756104,1.7127711544162594e-05,5.685852527618408,-1.2748422622680664,1.0,0.0,0.0,295.4527893066406,410.0,-19.887954711914062,0.0,13478.4931640625,0.0,291.5168151855469,293.0464782714844,292.15924072265625,292.15838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4523916244506836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218040,303.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,0.5325295329093933,304.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,0.5607792735099792,304.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,0.4141896367073059,303.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,0.5607792735099792,303.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.635009765625,0.9990000128746032,1.0,2.660095453262329,302.63494873046875,284.95001220703125,298.0687255859375,292.1852111816406,302.62957763671875,303.9485778808594,302.6346130371094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869693756104,1.7127711544162594e-05,5.685852527618408,-1.2748422622680664,1.0,0.0,0.0,295.4527893066406,410.0,-19.887954711914062,0.0,13478.4931640625,0.0,291.5168151855469,293.0464782714844,292.15924072265625,292.15838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4523916244506836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218100,303.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.6274108886719,0.9990000128746032,1.0,0.5325295329093933,304.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6274108886719,0.9990000128746032,1.0,0.5607792735099792,304.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,302.6274108886719,0.9990000128746032,1.0,0.4141896665096283,303.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.6274108886719,0.9990000128746032,1.0,0.5607792735099792,303.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.6274108886719,0.9990000128746032,1.0,2.660095453262329,302.6273193359375,284.95001220703125,298.0482788085937,292.1829528808594,302.6219787597656,303.9446716308594,302.62701416015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685869693756104,1.7127713363151997e-05,5.685852527618408,-1.2748430967330933,1.0,0.0,0.0,295.4527587890625,410.0,-19.8944034576416,0.0,13478.4931640625,0.0,291.5166320800781,293.0464782714844,292.1605834960937,292.15985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4522346556186676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218160,303.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.6197814941406,0.9990000128746032,1.0,0.5325295925140381,304.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6197814941406,0.9990000128746032,1.0,0.5607792735099792,304.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6197814941406,0.9990000128746032,1.0,0.4141896665096283,303.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6197814941406,0.9990000128746032,1.0,0.5607792735099792,303.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.6197814941406,0.9990000128746032,1.0,2.660095453262329,302.6197204589844,284.95001220703125,298.02783203125,292.1805725097656,302.6143493652344,303.9407653808594,302.619384765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685870170593262,1.71277151821414e-05,5.685853004455566,-1.2748440504074097,1.0,0.0,0.0,295.4526672363281,410.0,-19.896631240844727,0.0,13478.4931640625,0.0,291.5164489746094,293.0464782714844,292.1617736816406,292.1611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4520749151706695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218220,303.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,0.5325295925140381,304.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,0.560779333114624,304.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,0.4141896963119507,303.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,0.560779333114624,303.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,2.660095691680908,302.6045227050781,284.95001220703125,297.987060546875,292.175537109375,302.5991516113281,303.9329528808594,302.60418701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685870170593262,1.712772063910961e-05,5.685853481292725,-1.2748466730117798,1.0,0.0,0.0,295.4524841308594,410.0,-19.890470504760746,0.0,13478.494140625,0.0,291.5160827636719,293.0464782714844,292.1631774902344,292.16278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4517422616481781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218280,303.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,0.5325295925140381,304.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,0.560779333114624,304.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,0.4141896963119507,303.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,0.560779333114624,303.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.6045837402344,0.9990000128746032,1.0,2.660095691680908,302.6045227050781,284.95001220703125,297.987060546875,292.175537109375,302.5991516113281,303.9329528808594,302.60418701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685870170593262,1.712772063910961e-05,5.685853481292725,-1.2748466730117798,1.0,0.0,0.0,295.4524841308594,410.0,-19.890470504760746,0.0,13478.494140625,0.0,291.5160827636719,293.0464782714844,292.1631774902344,292.16278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4517422616481781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218340,303.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,0.5325296521186829,304.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,0.5607793927192688,304.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,0.414189726114273,303.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,0.5607793927192688,303.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,2.660095930099488,302.5893249511719,284.95001220703125,297.94635009765625,292.17010498046875,302.583984375,303.9251403808594,302.5889892578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685871124267578,1.7127727915067226e-05,5.685853958129883,-1.274849772453308,1.0,0.0,0.0,295.4522399902344,410.0,-19.87914085388184,0.0,13478.4951171875,0.0,291.51568603515625,293.0465087890625,292.1640319824219,292.1638488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4514017701148987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218400,303.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,0.5325296521186829,304.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,0.5607793927192688,304.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,0.414189726114273,303.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,0.5607793927192688,303.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.5893859863281,0.9990000128746032,1.0,2.660095930099488,302.5893249511719,284.95001220703125,297.94635009765625,292.17010498046875,302.583984375,303.9251403808594,302.5889892578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685871124267578,1.7127727915067226e-05,5.685853958129883,-1.274849772453308,1.0,0.0,0.0,295.4522399902344,410.0,-19.87914085388184,0.0,13478.4951171875,0.0,291.51568603515625,293.0465087890625,292.1640319824219,292.1638488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4514017701148987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218460,303.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,0.5325297117233276,304.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,0.5607794523239136,304.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,0.4141897857189178,303.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,0.5607794523239136,303.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,2.6600961685180664,302.5741577148437,284.95001220703125,297.90576171875,292.164306640625,302.5688171386719,303.91729736328125,302.5738525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685871601104736,1.712773519102484e-05,5.685854434967041,-1.2748535871505735,1.0,0.0,0.0,295.45196533203125,410.0,-19.85332298278809,0.0,13478.49609375,0.0,291.51531982421875,293.0465087890625,292.1639099121094,292.1639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4510483145713806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218520,303.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,0.5325297117233276,304.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,0.5607794523239136,304.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,0.4141897857189178,303.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,0.5607794523239136,303.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.57421875,0.9990000128746032,1.0,2.6600961685180664,302.5741577148437,284.95001220703125,297.90576171875,292.164306640625,302.5688171386719,303.91729736328125,302.5738525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685871601104736,1.712773519102484e-05,5.685854434967041,-1.2748535871505735,1.0,0.0,0.0,295.45196533203125,410.0,-19.85332298278809,0.0,13478.49609375,0.0,291.51531982421875,293.0465087890625,292.1639099121094,292.1639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4510483145713806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218580,303.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,0.5325297713279724,304.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,0.5607795119285583,304.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,0.4141898453235626,303.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,0.5607795119285583,303.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,2.6600966453552246,302.5590209960937,284.95001220703125,297.8653259277344,292.1581726074219,302.5536804199219,303.90948486328125,302.5587158203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685872554779053,1.712774610496126e-05,5.685855388641357,-1.2748578786849976,1.0,0.0,0.0,295.4516296386719,410.0,-19.822404861450195,0.0,13478.498046875,0.0,291.51495361328125,293.0465393066406,292.1632995605469,292.1635131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.450687825679779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218640,303.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,0.5325297713279724,304.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,0.5607795119285583,304.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,0.4141898453235626,303.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,0.5607795119285583,303.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.55908203125,0.9990000128746032,1.0,2.6600966453552246,302.5590209960937,284.95001220703125,297.8653259277344,292.1581726074219,302.5536804199219,303.90948486328125,302.5587158203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685872554779053,1.712774610496126e-05,5.685855388641357,-1.2748578786849976,1.0,0.0,0.0,295.4516296386719,410.0,-19.822404861450195,0.0,13478.498046875,0.0,291.51495361328125,293.0465393066406,292.1632995605469,292.1635131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.450687825679779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218700,303.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5515441894531,0.9990000128746032,1.0,0.5325298309326172,304.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.5515441894531,0.9990000128746032,1.0,0.5607795715332031,304.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.5515441894531,0.9990000128746032,1.0,0.414189875125885,303.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.5515441894531,0.9990000128746032,1.0,0.5607795715332031,303.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.5515441894531,0.9990000128746032,1.0,2.660096883773804,302.5514831542969,284.95001220703125,297.8451538085937,292.15496826171875,302.546142578125,303.90557861328125,302.5511474609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685872554779053,1.7127749742940068e-05,5.685855388641357,-1.2748602628707886,1.0,0.0,0.0,295.4514465332031,410.0,-19.80146789550781,0.0,13478.4990234375,0.0,291.5147705078125,293.0465393066406,292.16278076171875,292.1630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4505047500133514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218760,303.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.54400634765625,0.9990000128746032,1.0,0.532529890537262,304.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.54400634765625,0.9990000128746032,1.0,0.5607796311378479,304.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.54400634765625,0.9990000128746032,1.0,0.4141899049282074,303.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.54400634765625,0.9990000128746032,1.0,0.5607796311378479,303.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.54400634765625,0.9990000128746032,1.0,2.660097122192383,302.5439453125,284.95001220703125,297.8250427246094,292.1517028808594,302.5386047363281,303.90167236328125,302.5436096191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685873031616211,1.712775519990828e-05,5.685855865478516,-1.2748627662658691,1.0,0.0,0.0,295.4512634277344,410.0,-19.776430130004883,0.0,13478.5,0.0,291.5145568847656,293.0465393066406,292.16217041015625,292.1625366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4503203332424164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218820,303.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.5325299501419067,304.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.5607796907424927,304.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.4141899943351745,303.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.5607796907424927,303.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,2.660097599029541,302.5289001464844,284.95001220703125,297.78497314453125,292.1448974609375,302.5235900878906,303.8938903808594,302.528564453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685873985290527,1.7127767932834104e-05,5.685856819152832,-1.2748684883117676,1.0,0.0,0.0,295.4508361816406,410.0,-19.72126007080078,0.0,13478.501953125,0.0,291.5141906738281,293.0465393066406,292.1601867675781,292.1607360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4499422311782837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18218880,303.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.5325299501419067,304.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.5607796907424927,304.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.4141899943351745,303.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,0.5607796907424927,303.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.5289611816406,0.9990000128746032,1.0,2.660097599029541,302.5289001464844,284.95001220703125,297.78497314453125,292.1448974609375,302.5235900878906,303.8938903808594,302.528564453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685873985290527,1.7127767932834104e-05,5.685856819152832,-1.2748684883117676,1.0,0.0,0.0,295.4508361816406,410.0,-19.72126007080078,0.0,13478.501953125,0.0,291.5141906738281,293.0465393066406,292.1601867675781,292.1607360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4499422311782837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
