time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218940,303.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,0.5325300693511963,304.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,0.5607798099517822,304.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,0.4141900539398193,303.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,0.5607798099517822,303.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,2.660098075866699,302.513916015625,284.95001220703125,297.7451171875,292.1378173828125,302.50860595703125,303.8860778808594,302.5135803222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685875415802002,1.7127782484749332e-05,5.685858249664307,-1.2748748064041138,1.0,0.0,0.0,295.45037841796875,410.0,-19.65551948547364,0.0,13478.50390625,0.0,291.5138244628906,293.04656982421875,292.1575622558594,292.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4495564699172973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219000,303.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,0.5325300693511963,304.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,0.5607798099517822,304.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,0.4141900539398193,303.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,0.5607798099517822,303.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.51397705078125,0.9990000128746032,1.0,2.660098075866699,302.513916015625,284.95001220703125,297.7451171875,292.1378173828125,302.50860595703125,303.8860778808594,302.5135803222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685875415802002,1.7127782484749332e-05,5.685858249664307,-1.2748748064041138,1.0,0.0,0.0,295.45037841796875,410.0,-19.65551948547364,0.0,13478.50390625,0.0,291.5138244628906,293.04656982421875,292.1575622558594,292.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4495564699172973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219060,303.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,0.5325301885604858,304.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,0.5607799291610718,304.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,0.4141901433467865,303.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,0.5607799291610718,303.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,2.6600985527038574,302.4989624023437,284.95001220703125,297.7055053710937,292.1304626464844,302.49371337890625,303.8783264160156,302.4986572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685876369476318,1.712779703666456e-05,5.685859203338623,-1.2748814821243286,1.0,0.0,0.0,295.4498596191406,410.0,-19.58700180053711,0.0,13478.505859375,0.0,291.513427734375,293.04656982421875,292.1545104980469,292.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4491653740406036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219120,303.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,0.5325301885604858,304.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,0.5607799291610718,304.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,0.4141901433467865,303.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,0.5607799291610718,303.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.4990234375,0.9990000128746032,1.0,2.6600985527038574,302.4989624023437,284.95001220703125,297.7055053710937,292.1304626464844,302.49371337890625,303.8783264160156,302.4986572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685876369476318,1.712779703666456e-05,5.685859203338623,-1.2748814821243286,1.0,0.0,0.0,295.4498596191406,410.0,-19.58700180053711,0.0,13478.505859375,0.0,291.513427734375,293.04656982421875,292.1545104980469,292.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4491653740406036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219180,303.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,0.5325303077697754,304.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,0.5607800483703613,304.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,0.4141902327537536,303.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,0.5607800483703613,303.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,2.6600992679595947,302.484130859375,284.95001220703125,297.6661682128906,292.12286376953125,302.4788818359375,303.8705444335937,302.4837951660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685877799987793,1.7127813407569192e-05,5.685860633850098,-1.2748887538909912,1.0,0.0,0.0,295.4493408203125,410.0,-19.50345802307129,0.0,13478.5078125,0.0,291.5130615234375,293.04656982421875,292.1509094238281,292.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4487678706645965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219240,303.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,0.5325303077697754,304.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,0.5607800483703613,304.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,0.4141902327537536,303.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,0.5607800483703613,303.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.48419189453125,0.9990000128746032,1.0,2.6600992679595947,302.484130859375,284.95001220703125,297.6661682128906,292.12286376953125,302.4788818359375,303.8705444335937,302.4837951660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685877799987793,1.7127813407569192e-05,5.685860633850098,-1.2748887538909912,1.0,0.0,0.0,295.4493408203125,410.0,-19.50345802307129,0.0,13478.5078125,0.0,291.5130615234375,293.04656982421875,292.1509094238281,292.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4487678706645965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219300,303.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.4767761230469,0.9990000128746032,1.0,0.5325303673744202,304.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4767761230469,0.9990000128746032,1.0,0.5607801079750061,304.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4767761230469,0.9990000128746032,1.0,0.4141902923583984,303.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.4767761230469,0.9990000128746032,1.0,0.5607801079750061,303.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.4767761230469,0.9990000128746032,1.0,2.660099506378174,302.4767150878906,284.95001220703125,297.6466064453125,292.11895751953125,302.4714660644531,303.8666687011719,302.47637939453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685878276824951,1.7127820683526807e-05,5.685861110687256,-1.2748924493789673,1.0,0.0,0.0,295.44903564453125,410.0,-19.46379280090332,0.0,13478.509765625,0.0,291.51287841796875,293.0466003417969,292.14898681640625,292.1500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4485679268836975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219360,303.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4693603515625,0.9990000128746032,1.0,0.5325304269790649,304.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4693603515625,0.9990000128746032,1.0,0.5607801675796509,304.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4693603515625,0.9990000128746032,1.0,0.4141903519630432,303.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.4693603515625,0.9990000128746032,1.0,0.5607801675796509,303.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4693603515625,0.9990000128746032,1.0,2.660099744796753,302.46929931640625,284.95001220703125,297.6271057128906,292.114990234375,302.4640808105469,303.86279296875,302.468994140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685878753662109,1.7127829778473824e-05,5.685862064361572,-1.2748963832855225,1.0,0.0,0.0,295.4487609863281,410.0,-19.410127639770508,0.0,13478.5107421875,0.0,291.5126953125,293.0466003417969,292.1469421386719,292.1480407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4483668804168701,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219420,303.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,0.5325305461883545,304.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,0.5607803463935852,304.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,0.4141904413700104,303.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,0.5607803463935852,303.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,2.6601004600524902,302.4546203613281,284.95001220703125,297.58837890625,292.10693359375,302.4494323730469,303.8550720214844,302.4543151855469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685880184173584,1.712784796836786e-05,5.685863494873047,-1.274904727935791,1.0,0.0,0.0,295.4481201171875,410.0,-19.293907165527344,0.0,13478.513671875,0.0,291.5123291015625,293.0466003417969,292.1424255371094,292.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4479604363441467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219480,303.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,0.5325305461883545,304.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,0.5607803463935852,304.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,0.4141904413700104,303.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,0.5607803463935852,303.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4546813964844,0.9990000128746032,1.0,2.6601004600524902,302.4546203613281,284.95001220703125,297.58837890625,292.10693359375,302.4494323730469,303.8550720214844,302.4543151855469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685880184173584,1.712784796836786e-05,5.685863494873047,-1.274904727935791,1.0,0.0,0.0,295.4481201171875,410.0,-19.293907165527344,0.0,13478.513671875,0.0,291.5123291015625,293.0466003417969,292.1424255371094,292.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4479604363441467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219540,303.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,0.5325307250022888,303.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,0.5607805252075195,304.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,0.4141905605792999,303.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,0.5607805252075195,303.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,2.6601011753082275,302.440185546875,284.95001220703125,297.54998779296875,292.09869384765625,302.4350280761719,303.8473815917969,302.4398498535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685882091522217,1.71278679772513e-05,5.6858649253845215,-1.2749141454696655,1.0,0.0,0.0,295.4474182128906,410.0,-19.11094856262207,0.0,13478.5166015625,0.0,291.5119323730469,293.0466003417969,292.1375427246094,292.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4475535154342651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219600,303.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,0.5325307250022888,303.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,0.5607805252075195,304.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,0.4141905605792999,303.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,0.5607805252075195,303.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.44024658203125,0.9990000128746032,1.0,2.6601011753082275,302.440185546875,284.95001220703125,297.54998779296875,292.09869384765625,302.4350280761719,303.8473815917969,302.4398498535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685882091522217,1.71278679772513e-05,5.6858649253845215,-1.2749141454696655,1.0,0.0,0.0,295.4474182128906,410.0,-19.11094856262207,0.0,13478.5166015625,0.0,291.5119323730469,293.0466003417969,292.1375427246094,292.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4475535154342651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219660,303.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,0.5325309038162231,303.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,0.5607807040214539,304.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,0.4141907095909118,303.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,0.5607807040214539,303.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,2.660102128982544,302.42596435546875,284.95001220703125,297.513671875,292.0914306640625,302.4209289550781,303.8397521972656,302.4256591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68588399887085,1.7127891624113545e-05,5.685866832733154,-1.2749251127243042,1.0,0.0,0.0,295.4466247558594,410.0,-18.824426651000977,0.0,13478.5205078125,0.0,291.5115661621094,293.046630859375,292.13250732421875,292.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4471484422683716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219720,303.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,0.5325309038162231,303.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,0.5607807040214539,304.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,0.4141907095909118,303.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,0.5607807040214539,303.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.426025390625,0.9990000128746032,1.0,2.660102128982544,302.42596435546875,284.95001220703125,297.513671875,292.0914306640625,302.4209289550781,303.8397521972656,302.4256591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68588399887085,1.7127891624113545e-05,5.685866832733154,-1.2749251127243042,1.0,0.0,0.0,295.4466247558594,410.0,-18.824426651000977,0.0,13478.5205078125,0.0,291.5115661621094,293.046630859375,292.13250732421875,292.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4471484422683716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219780,303.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,0.5325311422348022,303.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,0.560780942440033,304.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,0.4141909182071686,303.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,0.560780942440033,303.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,2.6601035594940186,302.4125061035156,284.95001220703125,297.4809875488281,292.0862731933594,302.4076843261719,303.8321838378906,302.4122009277344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685886383056641,1.7127926184912212e-05,5.685869216918945,-1.2749404907226562,1.0,0.0,0.0,295.4454650878906,410.0,-18.098268508911133,0.0,13478.525390625,0.0,291.5111999511719,293.046630859375,292.1274719238281,292.12890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4467552602291107,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219840,303.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,0.5325311422348022,303.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,0.560780942440033,304.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,0.4141909182071686,303.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,0.560780942440033,303.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.4125671386719,0.9990000128746032,1.0,2.6601035594940186,302.4125061035156,284.95001220703125,297.4809875488281,292.0862731933594,302.4076843261719,303.8321838378906,302.4122009277344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685886383056641,1.7127926184912212e-05,5.685869216918945,-1.2749404907226562,1.0,0.0,0.0,295.4454650878906,410.0,-18.098268508911133,0.0,13478.525390625,0.0,291.5111999511719,293.046630859375,292.1274719238281,292.12890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4467552602291107,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219900,303.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.406005859375,0.9990000128746032,1.0,0.5325313210487366,303.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.406005859375,0.9990000128746032,1.0,0.5607811212539673,304.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.406005859375,0.9990000128746032,1.0,0.4141910076141357,303.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.406005859375,0.9990000128746032,1.0,0.5607811212539673,303.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.406005859375,0.9990000128746032,1.0,2.660104274749756,302.40594482421875,284.95001220703125,297.4659118652344,292.0844421386719,302.4012756347656,303.8284606933594,302.4056701660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685887813568115,1.7127944374806248e-05,5.685871124267578,-1.2749491930007937,1.0,0.0,0.0,295.4447937011719,410.0,-17.645267486572266,0.0,13478.5283203125,0.0,291.510986328125,293.046630859375,292.1249694824219,292.1264038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4465621411800384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18219960,303.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3998107910156,0.9990000128746032,1.0,0.5325314998626709,303.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3998107910156,0.9990000128746032,1.0,0.5607813000679016,304.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3998107910156,0.9990000128746032,1.0,0.4141911566257477,303.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3998107910156,0.9990000128746032,1.0,0.5607813000679016,303.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3998107910156,0.9990000128746032,1.0,2.660104990005493,302.3997497558594,284.95001220703125,297.4516296386719,292.0830993652344,302.3952331542969,303.82476806640625,302.3995056152344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685889720916748,1.712796620267909e-05,5.685872554779053,-1.2749594449996948,1.0,0.0,0.0,295.44403076171875,410.0,-17.08696937561035,0.0,13478.53125,0.0,291.51080322265625,293.046630859375,292.12261962890625,292.1239929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4463775157928467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220020,303.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,0.5325318574905396,303.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,0.5607816576957703,304.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,0.4141914248466491,303.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,0.5607816576957703,303.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,2.660106897354126,302.387939453125,284.95001220703125,297.4254455566406,292.081787109375,302.3836975097656,303.8175048828125,302.3876647949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685893535614014,1.7128015315392986e-05,5.685876369476318,-1.2749816179275513,1.0,0.0,0.0,295.4423828125,410.0,-15.99583339691162,0.0,13478.5390625,0.0,291.51043701171875,293.0466613769531,292.1181640625,292.11944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4460254311561584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220080,303.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,0.5325318574905396,303.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,0.5607816576957703,304.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,0.4141914248466491,303.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,0.5607816576957703,303.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.9990000128746032,1.0,2.660106897354126,302.387939453125,284.95001220703125,297.4254455566406,292.081787109375,302.3836975097656,303.8175048828125,302.3876647949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685893535614014,1.7128015315392986e-05,5.685876369476318,-1.2749816179275513,1.0,0.0,0.0,295.4423828125,410.0,-15.99583339691162,0.0,13478.5390625,0.0,291.51043701171875,293.0466613769531,292.1181640625,292.11944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4460254311561584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220140,303.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,0.5325322151184082,303.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,0.5607820749282837,304.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,0.4141917526721954,303.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,0.5607820749282837,303.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,2.660108804702759,302.3770751953125,284.95001220703125,297.402099609375,292.08221435546875,302.37310791015625,303.8104858398437,302.3768310546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6858978271484375,1.7128066247096285e-05,5.685880661010742,-1.2750054597854614,1.0,0.0,0.0,295.4405822753906,410.0,-14.931941986083984,0.0,13478.546875,0.0,291.51007080078125,293.0466613769531,292.11444091796875,292.1156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4457072913646698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220200,303.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,0.5325322151184082,303.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,0.5607820749282837,304.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,0.4141917526721954,303.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,0.5607820749282837,303.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3771057128906,0.9990000128746032,1.0,2.660108804702759,302.3770751953125,284.95001220703125,297.402099609375,292.08221435546875,302.37310791015625,303.8104858398437,302.3768310546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6858978271484375,1.7128066247096285e-05,5.685880661010742,-1.2750054597854614,1.0,0.0,0.0,295.4405822753906,410.0,-14.931941986083984,0.0,13478.546875,0.0,291.51007080078125,293.0466613769531,292.11444091796875,292.1156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4457072913646698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220260,303.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,0.5325326323509216,303.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,0.5607824921607971,304.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,0.4141920506954193,303.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,0.5607824921607971,303.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,2.660110712051392,302.3668212890625,284.95001220703125,297.3814392089844,292.084228515625,302.3631286621094,303.8036804199219,302.3666076660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685902118682861,1.7128118997788988e-05,5.685884952545166,-1.2750296592712402,1.0,0.0,0.0,295.43878173828125,410.0,-13.915841102600098,0.0,13478.5546875,0.0,291.5096740722656,293.0466613769531,292.1113586425781,292.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4454127252101898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220320,303.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,0.5325326323509216,303.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,0.5607824921607971,304.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,0.4141920506954193,303.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,0.5607824921607971,303.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3668518066406,0.9990000128746032,1.0,2.660110712051392,302.3668212890625,284.95001220703125,297.3814392089844,292.084228515625,302.3631286621094,303.8036804199219,302.3666076660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685902118682861,1.7128118997788988e-05,5.685884952545166,-1.2750296592712402,1.0,0.0,0.0,295.43878173828125,410.0,-13.915841102600098,0.0,13478.5546875,0.0,291.5096740722656,293.0466613769531,292.1113586425781,292.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4454127252101898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220380,303.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,0.5325330495834351,303.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,0.5607829093933105,304.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,0.4141923487186432,303.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,0.5607829093933105,303.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,2.6601128578186035,302.3572692871094,284.95001220703125,297.3631591796875,292.08770751953125,302.3538513183594,303.7970275878906,302.3570861816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685905933380127,1.712817174848169e-05,5.685888767242432,-1.27505362033844,1.0,0.0,0.0,295.4369812011719,410.0,-12.912346839904783,0.0,13478.5625,0.0,291.5093078613281,293.0466613769531,292.1090087890625,292.1098022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4451455771923065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220440,303.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,0.5325330495834351,303.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,0.5607829093933105,304.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,0.4141923487186432,303.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,0.5607829093933105,303.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3573303222656,0.9990000128746032,1.0,2.6601128578186035,302.3572692871094,284.95001220703125,297.3631591796875,292.08770751953125,302.3538513183594,303.7970275878906,302.3570861816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685905933380127,1.712817174848169e-05,5.685888767242432,-1.27505362033844,1.0,0.0,0.0,295.4369812011719,410.0,-12.912346839904783,0.0,13478.5625,0.0,291.5093078613281,293.0466613769531,292.1090087890625,292.1098022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4451455771923065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220500,303.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3526916503906,0.9990000128746032,1.0,0.5325332283973694,303.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3526916503906,0.9990000128746032,1.0,0.5607831478118896,304.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3526916503906,0.9990000128746032,1.0,0.4141925275325775,303.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3526916503906,0.9990000128746032,1.0,0.5607831478118896,303.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3526916503906,0.9990000128746032,1.0,2.66011381149292,302.3526611328125,284.95001220703125,297.3548583984375,292.0899658203125,302.349365234375,303.79376220703125,302.3524780273437,1.0,1.0,0.0,0.0,1.0,1.0,-5.68590784072876,1.712819721433334e-05,5.685891151428223,-1.2750654220581057,1.0,0.0,0.0,295.43609619140625,410.0,-12.42034912109375,0.0,13478.56640625,0.0,291.5091247558594,293.0466613769531,292.1080017089844,292.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4450181424617767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220560,303.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3483581542969,0.9990000128746032,1.0,0.5325334072113037,303.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3483581542969,0.9990000128746032,1.0,0.560783326625824,304.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3483581542969,0.9990000128746032,1.0,0.414192646741867,303.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3483581542969,0.9990000128746032,1.0,0.560783326625824,303.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3483581542969,0.9990000128746032,1.0,2.6601147651672363,302.34832763671875,284.95001220703125,297.3470458984375,292.092529296875,302.3451538085937,303.79058837890625,302.3481140136719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685910224914551,1.712822268018499e-05,5.685893058776856,-1.2750767469406128,1.0,0.0,0.0,295.4352722167969,410.0,-11.920442581176758,0.0,13478.5703125,0.0,291.5089416503906,293.04669189453125,292.1073303222656,292.10791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4449013769626617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220620,303.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,0.5325337648391724,303.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,0.5607837438583374,304.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,0.4141929447650909,303.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,0.5607837438583374,303.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,2.66011643409729,302.3399963378906,284.95001220703125,297.3328552246094,292.0985412597656,302.3370666503906,303.7843322753906,302.33984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685913562774658,1.7128269973909482e-05,5.685896396636963,-1.275098443031311,1.0,0.0,0.0,295.43365478515625,410.0,-11.008512496948242,0.0,13478.578125,0.0,291.508544921875,293.04669189453125,292.1065673828125,292.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4446862041950226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220680,303.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,0.5325337648391724,303.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,0.5607837438583374,304.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,0.4141929447650909,303.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,0.5607837438583374,303.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.9990000128746032,1.0,2.66011643409729,302.3399963378906,284.95001220703125,297.3328552246094,292.0985412597656,302.3370666503906,303.7843322753906,302.33984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685913562774658,1.7128269973909482e-05,5.685896396636963,-1.275098443031311,1.0,0.0,0.0,295.43365478515625,410.0,-11.008512496948242,0.0,13478.578125,0.0,291.508544921875,293.04669189453125,292.1065673828125,292.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4446862041950226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220740,303.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,0.532534122467041,303.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,0.560784101486206,304.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,0.4141932129859924,303.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,0.560784101486206,303.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,2.660118103027344,302.33233642578125,284.95001220703125,297.3203430175781,292.1056213378906,302.32958984375,303.7782897949219,302.3321838378906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685917377471924,1.712831544864457e-05,5.6859002113342285,-1.2751191854476929,1.0,0.0,0.0,295.4320983886719,410.0,-10.208796501159668,0.0,13478.5849609375,0.0,291.5081787109375,293.04669189453125,292.1068725585937,292.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4445023238658905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220800,303.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,0.532534122467041,303.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,0.560784101486206,304.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,0.4141932129859924,303.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,0.560784101486206,303.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323669433594,0.9990000128746032,1.0,2.660118103027344,302.33233642578125,284.95001220703125,297.3203430175781,292.1056213378906,302.32958984375,303.7782897949219,302.3321838378906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685917377471924,1.712831544864457e-05,5.6859002113342285,-1.2751191854476929,1.0,0.0,0.0,295.4320983886719,410.0,-10.208796501159668,0.0,13478.5849609375,0.0,291.5081787109375,293.04669189453125,292.1068725585937,292.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4445023238658905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220860,303.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,0.5325344800949097,303.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,0.5607844591140747,303.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,0.4141934812068939,303.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,0.5607844591140747,303.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,2.660120010375977,302.32501220703125,284.95001220703125,297.30926513671875,292.1136169433594,302.3224792480469,303.7723999023437,302.3248596191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685920715332031,1.712836092337966e-05,5.685903549194336,-1.2751400470733645,1.0,0.0,0.0,295.4305114746094,410.0,-9.469167709350586,0.0,13478.591796875,0.0,291.5078125,293.04669189453125,292.1078491210937,292.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4443373084068298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220920,303.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,0.5325344800949097,303.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,0.5607844591140747,303.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,0.4141934812068939,303.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,0.5607844591140747,303.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3250427246094,0.9990000128746032,1.0,2.660120010375977,302.32501220703125,284.95001220703125,297.30926513671875,292.1136169433594,302.3224792480469,303.7723999023437,302.3248596191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685920715332031,1.712836092337966e-05,5.685903549194336,-1.2751400470733645,1.0,0.0,0.0,295.4305114746094,410.0,-9.469167709350586,0.0,13478.591796875,0.0,291.5078125,293.04669189453125,292.1078491210937,292.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4443373084068298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18220980,303.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,0.5325348377227783,303.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,0.5607848167419434,303.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,0.4141937792301178,303.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,0.5607848167419434,303.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,2.6601219177246094,302.3182373046875,284.95001220703125,297.2994079589844,292.1224060058594,302.3158569335937,303.7666931152344,302.318115234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685925006866455,1.7128410036093555e-05,5.68590784072876,-1.275162935256958,1.0,0.0,0.0,295.4288024902344,410.0,-8.845090866088867,0.0,13478.599609375,0.0,291.5074157714844,293.0467224121094,292.1099853515625,292.1096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4442026317119598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
