time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221040,303.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,0.5325348377227783,303.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,0.5607848167419434,303.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,0.4141937792301178,303.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,0.5607848167419434,303.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3182678222656,0.9990000128746032,1.0,2.6601219177246094,302.3182373046875,284.95001220703125,297.2994079589844,292.1224060058594,302.3158569335937,303.7666931152344,302.318115234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685925006866455,1.7128410036093555e-05,5.68590784072876,-1.275162935256958,1.0,0.0,0.0,295.4288024902344,410.0,-8.845090866088867,0.0,13478.599609375,0.0,291.5074157714844,293.0467224121094,292.1099853515625,292.1096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4442026317119598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221100,303.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.31494140625,0.9990000128746032,1.0,0.5325350165367126,303.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,302.31494140625,0.9990000128746032,1.0,0.5607850551605225,303.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.31494140625,0.9990000128746032,1.0,0.4141939282417297,303.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.31494140625,0.9990000128746032,1.0,0.5607850551605225,303.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.31494140625,0.9990000128746032,1.0,2.660122871398926,302.3149108886719,284.95001220703125,297.2948303222656,292.1270446777344,302.3125915527344,303.7638854980469,302.3147888183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685926914215088,1.7128435501945205e-05,5.685909748077393,-1.275174617767334,1.0,0.0,0.0,295.4279479980469,410.0,-8.56238842010498,0.0,13478.603515625,0.0,291.5072326660156,293.0467224121094,292.1112365722656,292.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4441391825675964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221160,303.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3117370605469,0.9990000128746032,1.0,0.5325352549552917,303.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3117370605469,0.9990000128746032,1.0,0.5607852935791016,303.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3117370605469,0.9990000128746032,1.0,0.414194107055664,303.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3117370605469,0.9990000128746032,1.0,0.5607852935791016,303.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3117370605469,0.9990000128746032,1.0,2.660123825073242,302.31170654296875,284.95001220703125,297.2904663085937,292.1318359375,302.3094482421875,303.7611083984375,302.3115539550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685929298400879,1.7128464605775662e-05,5.685912132263184,-1.2751882076263428,1.0,0.0,0.0,295.4269104003906,410.0,-8.284807205200195,0.0,13478.607421875,0.0,291.5070495605469,293.0467224121094,292.1127319335937,292.1121520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4440822601318359,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221220,303.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,0.5325357913970947,303.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,0.5607858300209045,303.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,0.4141944944858551,303.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,0.5607858300209045,303.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,2.6601264476776123,302.3055419921875,284.95001220703125,297.2822570800781,292.1418151855469,302.30340576171875,303.7557067871094,302.305419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685934543609619,1.7128531908383593e-05,5.685917377471924,-1.2752189636230469,1.0,0.0,0.0,295.42462158203125,410.0,-7.842224597930908,0.0,13478.6181640625,0.0,291.5066833496094,293.0467224121094,292.1165771484375,292.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4439883828163147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221280,303.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,0.5325357913970947,303.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,0.5607858300209045,303.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,0.4141944944858551,303.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,0.5607858300209045,303.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3055725097656,0.9990000128746032,1.0,2.6601264476776123,302.3055419921875,284.95001220703125,297.2822570800781,292.1418151855469,302.30340576171875,303.7557067871094,302.305419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685934543609619,1.7128531908383593e-05,5.685917377471924,-1.2752189636230469,1.0,0.0,0.0,295.42462158203125,410.0,-7.842224597930908,0.0,13478.6181640625,0.0,291.5066833496094,293.0467224121094,292.1165771484375,292.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4439883828163147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221340,303.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,0.5325363278388977,303.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,0.5607863664627075,303.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,0.4141949117183685,303.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,0.5607863664627075,303.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,2.6601290702819824,302.29949951171875,284.95001220703125,297.2745056152344,292.1521301269531,302.2974548339844,303.7503662109375,302.29937744140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685940265655518,1.712860284897033e-05,5.685923099517822,-1.275251388549805,1.0,0.0,0.0,295.4222106933594,410.0,-7.452472686767578,0.0,13478.62890625,0.0,291.5062866210937,293.0467224121094,292.120849609375,292.119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4439034759998321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221400,303.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,0.5325363278388977,303.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,0.5607863664627075,303.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,0.4141949117183685,303.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,0.5607863664627075,303.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.9990000128746032,1.0,2.6601290702819824,302.29949951171875,284.95001220703125,297.2745056152344,292.1521301269531,302.2974548339844,303.7503662109375,302.29937744140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685940265655518,1.712860284897033e-05,5.685923099517822,-1.275251388549805,1.0,0.0,0.0,295.4222106933594,410.0,-7.452472686767578,0.0,13478.62890625,0.0,291.5062866210937,293.0467224121094,292.120849609375,292.119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4439034759998321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221460,303.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,0.5325368046760559,303.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,0.5607869029045105,303.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,0.4141952991485595,303.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,0.5607869029045105,303.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,2.6601316928863525,302.2936706542969,284.95001220703125,297.2669677734375,292.1627197265625,302.29168701171875,303.7451477050781,302.2935485839844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685945510864258,1.7128670151578262e-05,5.6859283447265625,-1.275282621383667,1.0,0.0,0.0,295.4198608398437,410.0,-7.188803195953369,0.0,13478.638671875,0.0,291.50592041015625,293.0467529296875,292.1261901855469,292.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4438403248786926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221520,303.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,0.5325368046760559,303.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,0.5607869029045105,303.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,0.4141952991485595,303.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,0.5607869029045105,303.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936706542969,0.9990000128746032,1.0,2.6601316928863525,302.2936706542969,284.95001220703125,297.2669677734375,292.1627197265625,302.29168701171875,303.7451477050781,302.2935485839844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685945510864258,1.7128670151578262e-05,5.6859283447265625,-1.275282621383667,1.0,0.0,0.0,295.4198608398437,410.0,-7.188803195953369,0.0,13478.638671875,0.0,291.50592041015625,293.0467529296875,292.1261901855469,292.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4438403248786926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221580,303.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,0.5325373411178589,303.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,0.5607874393463135,303.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,0.414195716381073,303.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,0.5607874393463135,303.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,2.6601343154907227,302.2878723144531,284.95001220703125,297.2594299316406,292.1733703613281,302.28594970703125,303.7400207519531,302.2877502441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685950756072998,1.7128737454186194e-05,5.685933589935303,-1.275313377380371,1.0,0.0,0.0,295.41754150390625,410.0,-6.981869220733643,0.0,13478.6494140625,0.0,291.50555419921875,293.0467529296875,292.1319580078125,292.1306457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4437853097915649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221640,303.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,0.5325373411178589,303.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,0.5607874393463135,303.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,0.414195716381073,303.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,0.5607874393463135,303.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.28790283203125,0.9990000128746032,1.0,2.6601343154907227,302.2878723144531,284.95001220703125,297.2594299316406,292.1733703613281,302.28594970703125,303.7400207519531,302.2877502441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685950756072998,1.7128737454186194e-05,5.685933589935303,-1.275313377380371,1.0,0.0,0.0,295.41754150390625,410.0,-6.981869220733643,0.0,13478.6494140625,0.0,291.50555419921875,293.0467529296875,292.1319580078125,292.1306457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4437853097915649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221700,303.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2850341796875,0.9990000128746032,1.0,0.532537579536438,303.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2850341796875,0.9990000128746032,1.0,0.5607877373695374,303.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2850341796875,0.9990000128746032,1.0,0.4141958951950073,303.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2850341796875,0.9990000128746032,1.0,0.5607877373695374,303.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2850341796875,0.9990000128746032,1.0,2.660135507583618,302.2850036621094,284.95001220703125,297.2555847167969,292.1787109375,302.2831115722656,303.7374572753906,302.2848815917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685953140258789,1.7128770195995457e-05,5.685936450958252,-1.2753286361694336,1.0,0.0,0.0,295.4164123535156,410.0,-6.890073299407959,0.0,13478.654296875,0.0,291.50537109375,293.0467529296875,292.135009765625,292.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.443760484457016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221760,303.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2821655273437,0.9990000128746032,1.0,0.5325378179550171,303.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2821655273437,0.9990000128746032,1.0,0.5607879757881165,303.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2821655273437,0.9990000128746032,1.0,0.4141960740089416,303.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2821655273437,0.9990000128746032,1.0,0.5607879757881165,303.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2821655273437,0.9990000128746032,1.0,2.6601366996765137,302.2821350097656,284.95001220703125,297.2516174316406,292.1839904785156,302.2802124023437,303.7348937988281,302.2820129394531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685956001281738,1.712880293780472e-05,5.685938835144043,-1.2753431797027588,1.0,0.0,0.0,295.41534423828125,410.0,-6.832903861999512,0.0,13478.6591796875,0.0,291.5051574707031,293.0467529296875,292.1380920410156,292.1366271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4437368512153625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221820,303.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,0.5325382351875305,303.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,0.5607884526252747,303.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,0.4141964316368103,303.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,0.5607884526252747,303.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,2.6601388454437256,302.2762451171875,284.95001220703125,297.24334716796875,292.1944274902344,302.2743530273437,303.7298583984375,302.276123046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685960292816162,1.712885932647623e-05,5.685943126678467,-1.2753690481185913,1.0,0.0,0.0,295.41339111328125,410.0,-6.84542989730835,0.0,13478.66796875,0.0,291.5047912597656,293.0467529296875,292.1448974609375,292.143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4436967372894287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221880,303.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,0.5325382351875305,303.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,0.5607884526252747,303.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,0.4141964316368103,303.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,0.5607884526252747,303.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2762756347656,0.9990000128746032,1.0,2.6601388454437256,302.2762451171875,284.95001220703125,297.24334716796875,292.1944274902344,302.2743530273437,303.7298583984375,302.276123046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685960292816162,1.712885932647623e-05,5.685943126678467,-1.2753690481185913,1.0,0.0,0.0,295.41339111328125,410.0,-6.84542989730835,0.0,13478.66796875,0.0,291.5047912597656,293.0467529296875,292.1448974609375,292.143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4436967372894287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18221940,303.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,0.532538652420044,303.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,0.5607888698577881,303.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,0.4141967594623565,303.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,0.5607888698577881,303.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,2.660140991210937,302.2703552246094,284.95001220703125,297.2343139648437,292.2045288085937,302.2684326171875,303.7248229980469,302.2702331542969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685964584350586,1.7128913896158338e-05,5.685947418212891,-1.275394320487976,1.0,0.0,0.0,295.4114990234375,410.0,-6.879234790802002,0.0,13478.67578125,0.0,291.5044250488281,293.0467834472656,292.15185546875,292.150146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4436590373516083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222000,303.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,0.532538652420044,303.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,0.5607888698577881,303.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,0.4141967594623565,303.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,0.5607888698577881,303.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2703857421875,0.9990000128746032,1.0,2.660140991210937,302.2703552246094,284.95001220703125,297.2343139648437,292.2045288085937,302.2684326171875,303.7248229980469,302.2702331542969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685964584350586,1.7128913896158338e-05,5.685947418212891,-1.275394320487976,1.0,0.0,0.0,295.4114990234375,410.0,-6.879234790802002,0.0,13478.67578125,0.0,291.5044250488281,293.0467834472656,292.15185546875,292.150146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4436590373516083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222060,303.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,0.5325390100479126,303.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,0.5607892274856567,303.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,0.414197027683258,303.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,0.5607892274856567,303.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,2.660142660140991,302.2642517089844,284.95001220703125,297.2242736816406,292.21417236328125,302.2622375488281,303.71978759765625,302.2640991210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685968399047852,1.7128959370893426e-05,5.685951232910156,-1.2754154205322266,1.0,0.0,0.0,295.409912109375,410.0,-7.067525386810303,0.0,13478.6826171875,0.0,291.5040588378906,293.0467834472656,292.1591796875,292.1573791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4436224699020386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222120,303.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,0.5325390100479126,303.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,0.5607892274856567,303.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,0.414197027683258,303.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,0.5607892274856567,303.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2642517089844,0.9990000128746032,1.0,2.660142660140991,302.2642517089844,284.95001220703125,297.2242736816406,292.21417236328125,302.2622375488281,303.71978759765625,302.2640991210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685968399047852,1.7128959370893426e-05,5.685951232910156,-1.2754154205322266,1.0,0.0,0.0,295.409912109375,410.0,-7.067525386810303,0.0,13478.6826171875,0.0,291.5040588378906,293.0467834472656,292.1591796875,292.1573791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4436224699020386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222180,303.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,0.5325393080711365,303.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,0.5607895255088806,303.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,0.4141972362995147,303.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,0.5607895255088806,303.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,2.660144090652466,302.2579040527344,284.95001220703125,297.2130432128906,292.22320556640625,302.2558288574219,303.7147521972656,302.2577514648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685971260070801,1.7128999388660304e-05,5.6859540939331055,-1.2754334211349487,1.0,0.0,0.0,295.4085693359375,410.0,-7.340706348419189,0.0,13478.689453125,0.0,291.503662109375,293.0467834472656,292.1666259765625,292.164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4435841739177704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222240,303.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,0.5325393080711365,303.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,0.5607895255088806,303.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,0.4141972362995147,303.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,0.5607895255088806,303.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579345703125,0.9990000128746032,1.0,2.660144090652466,302.2579040527344,284.95001220703125,297.2130432128906,292.22320556640625,302.2558288574219,303.7147521972656,302.2577514648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685971260070801,1.7128999388660304e-05,5.6859540939331055,-1.2754334211349487,1.0,0.0,0.0,295.4085693359375,410.0,-7.340706348419189,0.0,13478.689453125,0.0,291.503662109375,293.0467834472656,292.1666259765625,292.164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4435841739177704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222300,303.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2546081542969,0.9990000128746032,1.0,0.532539427280426,303.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2546081542969,0.9990000128746032,1.0,0.5607896447181702,303.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2546081542969,0.9990000128746032,1.0,0.4141973257064819,303.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2546081542969,0.9990000128746032,1.0,0.5607896447181702,303.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2546081542969,0.9990000128746032,1.0,2.660144805908203,302.25457763671875,284.95001220703125,297.2068786621094,292.2274169921875,302.25244140625,303.71221923828125,302.25445556640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685972690582275,1.7129013940575533e-05,5.68595552444458,-1.275440335273743,1.0,0.0,0.0,295.4080505371094,410.0,-7.527261734008789,0.0,13478.69140625,0.0,291.50347900390625,293.0467834472656,292.1703796386719,292.16851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4435625970363617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222360,303.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.251220703125,0.9990000128746032,1.0,0.5325395464897156,303.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.251220703125,0.9990000128746032,1.0,0.5607897639274597,303.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.251220703125,0.9990000128746032,1.0,0.4141974151134491,303.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.251220703125,0.9990000128746032,1.0,0.5607897639274597,303.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.251220703125,0.9990000128746032,1.0,2.6601452827453613,302.2511901855469,284.95001220703125,297.2003173828125,292.2314453125,302.2490234375,303.70965576171875,302.25103759765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685973644256592,1.712902849249076e-05,5.6859564781188965,-1.275446534156799,1.0,0.0,0.0,295.4075927734375,410.0,-7.724584579467773,0.0,13478.693359375,0.0,291.5032958984375,293.0467834472656,292.1741638183594,292.1722717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4435396194458008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222420,303.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,0.5325396656990051,303.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,0.560789942741394,303.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,0.4141975343227386,303.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,0.560789942741394,303.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,2.660145998001098,302.2440795898437,284.95001220703125,297.1859130859375,292.2388000488281,302.2417907714844,303.7045288085937,302.2439270019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975074768066,1.7129046682384796e-05,5.685957908630371,-1.275454878807068,1.0,0.0,0.0,295.406982421875,410.0,-8.200370788574219,0.0,13478.6962890625,0.0,291.5029296875,293.0467834472656,292.1816711425781,292.1797790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434867203235626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222480,303.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,0.5325396656990051,303.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,0.560789942741394,303.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,0.4141975343227386,303.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,0.560789942741394,303.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2441101074219,0.9990000128746032,1.0,2.660145998001098,302.2440795898437,284.95001220703125,297.1859130859375,292.2388000488281,302.2417907714844,303.7045288085937,302.2439270019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975074768066,1.7129046682384796e-05,5.685957908630371,-1.275454878807068,1.0,0.0,0.0,295.406982421875,410.0,-8.200370788574219,0.0,13478.6962890625,0.0,291.5029296875,293.0467834472656,292.1816711425781,292.1797790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434867203235626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222540,303.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,0.5325397253036499,303.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,0.5607900023460388,303.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,0.414197564125061,303.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,0.5607900023460388,303.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,2.6601462364196777,302.236572265625,284.95001220703125,297.1695556640625,292.2450866699219,302.2341003417969,303.6993103027344,302.2364196777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975551605225,1.712905395834241e-05,5.685958385467529,-1.275458574295044,1.0,0.0,0.0,295.4066772460937,410.0,-8.773877143859863,0.0,13478.697265625,0.0,291.5025329589844,293.0468139648437,292.18902587890625,292.18719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434238076210022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222600,303.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,0.5325397253036499,303.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,0.5607900023460388,303.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,0.414197564125061,303.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,0.5607900023460388,303.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2366027832031,0.9990000128746032,1.0,2.6601462364196777,302.236572265625,284.95001220703125,297.1695556640625,292.2450866699219,302.2341003417969,303.6993103027344,302.2364196777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975551605225,1.712905395834241e-05,5.685958385467529,-1.275458574295044,1.0,0.0,0.0,295.4066772460937,410.0,-8.773877143859863,0.0,13478.697265625,0.0,291.5025329589844,293.0468139648437,292.18902587890625,292.18719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4434238076210022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222660,303.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,0.5325396656990051,303.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,0.560789942741394,303.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,0.4141975343227386,303.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,0.560789942741394,303.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,2.660145998001098,302.22833251953125,284.95001220703125,297.1510009765625,292.25018310546875,302.2256774902344,303.6939697265625,302.2281799316406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975074768066,1.7129044863395393e-05,5.685957908630371,-1.2754546403884888,1.0,0.0,0.0,295.406982421875,410.0,-9.44798183441162,0.0,13478.6962890625,0.0,291.5021667480469,293.0468139648437,292.1960144042969,292.1942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433395266532898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222720,303.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,0.5325396656990051,303.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,0.560789942741394,303.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,0.4141975343227386,303.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,0.560789942741394,303.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2283630371094,0.9990000128746032,1.0,2.660145998001098,302.22833251953125,284.95001220703125,297.1510009765625,292.25018310546875,302.2256774902344,303.6939697265625,302.2281799316406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975074768066,1.7129044863395393e-05,5.685957908630371,-1.2754546403884888,1.0,0.0,0.0,295.406982421875,410.0,-9.44798183441162,0.0,13478.6962890625,0.0,291.5021667480469,293.0468139648437,292.1960144042969,292.1942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433395266532898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222780,303.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,0.5325395464897156,303.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,0.5607897639274597,303.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,0.4141974151134491,303.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,0.5607897639274597,303.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,2.6601452827453613,302.2196655273437,284.95001220703125,297.1300048828125,292.2539367675781,302.2168273925781,303.68853759765625,302.219482421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685973644256592,1.712902849249076e-05,5.6859564781188965,-1.2754462957382202,1.0,0.0,0.0,295.4076232910156,410.0,-10.17130184173584,0.0,13478.693359375,0.0,291.5018005371094,293.0468139648437,292.2026672363281,292.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4432415068149566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222840,303.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,0.5325395464897156,303.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,0.5607897639274597,303.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,0.4141974151134491,303.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,0.5607897639274597,303.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2197265625,0.9990000128746032,1.0,2.6601452827453613,302.2196655273437,284.95001220703125,297.1300048828125,292.2539367675781,302.2168273925781,303.68853759765625,302.219482421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685973644256592,1.712902849249076e-05,5.6859564781188965,-1.2754462957382202,1.0,0.0,0.0,295.4076232910156,410.0,-10.17130184173584,0.0,13478.693359375,0.0,291.5018005371094,293.0468139648437,292.2026672363281,292.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4432415068149566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222900,303.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2152099609375,0.9990000128746032,1.0,0.532539427280426,303.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.2152099609375,0.9990000128746032,1.0,0.5607896447181702,303.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2152099609375,0.9990000128746032,1.0,0.4141973257064819,303.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2152099609375,0.9990000128746032,1.0,0.5607896447181702,303.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.2152099609375,0.9990000128746032,1.0,2.660144805908203,302.2151794433594,284.95001220703125,297.1184997558594,292.2552490234375,302.21221923828125,303.685791015625,302.2149658203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685972690582275,1.7129013940575533e-05,5.68595552444458,-1.275440335273743,1.0,0.0,0.0,295.4080505371094,410.0,-10.581342697143556,0.0,13478.69140625,0.0,291.5016174316406,293.0468139648437,292.2059020996094,292.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4431877434253692,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18222960,303.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2104187011719,0.9990000128746032,1.0,0.5325393080711365,303.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2104187011719,0.9990000128746032,1.0,0.5607895255088806,303.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2104187011719,0.9990000128746032,1.0,0.4141972362995147,303.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2104187011719,0.9990000128746032,1.0,0.5607895255088806,303.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2104187011719,0.9990000128746032,1.0,2.660144090652466,302.2103576660156,284.95001220703125,297.1063232421875,292.25616455078125,302.207275390625,303.6829833984375,302.2101745605469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685971260070801,1.7128995750681497e-05,5.6859540939331055,-1.2754312753677368,1.0,0.0,0.0,295.4087219238281,410.0,-11.062251091003418,0.0,13478.6884765625,0.0,291.5014038085937,293.0468139648437,292.2088928222656,292.20733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4431246519088745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223020,303.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,0.532538890838623,303.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,0.5607891082763672,303.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,0.4141969382762909,303.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,0.5607891082763672,303.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,2.660142183303833,302.2002868652344,284.95001220703125,297.0797424316406,292.2567443847656,302.1968994140625,303.6772766113281,302.2000732421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685966968536377,1.71289466379676e-05,5.68595027923584,-1.2754088640213013,1.0,0.0,0.0,295.410400390625,410.0,-12.050756454467772,0.0,13478.6806640625,0.0,291.50103759765625,293.0468139648437,292.2144775390625,292.21307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4429814517498016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223080,303.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,0.532538890838623,303.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,0.5607891082763672,303.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,0.4141969382762909,303.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,0.5607891082763672,303.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2003173828125,0.9990000128746032,1.0,2.660142183303833,302.2002868652344,284.95001220703125,297.0797424316406,292.2567443847656,302.1968994140625,303.6772766113281,302.2000732421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685966968536377,1.71289466379676e-05,5.68595027923584,-1.2754088640213013,1.0,0.0,0.0,295.410400390625,410.0,-12.050756454467772,0.0,13478.6806640625,0.0,291.50103759765625,293.0468139648437,292.2144775390625,292.21307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4429814517498016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
