time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223140,303.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1947326660156,0.9990000128746032,1.0,0.532538652420044,303.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1947326660156,0.9990000128746032,1.0,0.5607888698577881,303.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.1947326660156,0.9990000128746032,1.0,0.4141967296600342,303.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1947326660156,0.9990000128746032,1.0,0.5607888698577881,303.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.1947326660156,0.9990000128746032,1.0,2.660140991210937,302.1947021484375,284.95001220703125,297.064697265625,292.25634765625,302.1911926269531,303.6742248535156,302.1944580078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685964584350586,1.7128913896158338e-05,5.685947418212891,-1.275394082069397,1.0,0.0,0.0,295.4115295410156,410.0,-12.600936889648438,0.0,13478.67578125,0.0,291.5008544921875,293.0468139648437,292.217041015625,292.2157592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4428952932357788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223200,303.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.189453125,0.9990000128746032,1.0,0.5325384140014648,303.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.189453125,0.9990000128746032,1.0,0.560788631439209,303.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.189453125,0.9990000128746032,1.0,0.4141965508460998,303.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.189453125,0.9990000128746032,1.0,0.560788631439209,303.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.189453125,0.9990000128746032,1.0,2.660139799118042,302.1894226074219,284.95001220703125,297.04998779296875,292.2555236816406,302.1857604980469,303.67138671875,302.1891784667969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685962200164795,1.7128881154349074e-05,5.6859450340271,-1.2753791809082031,1.0,0.0,0.0,295.4126281738281,410.0,-13.128103256225586,0.0,13478.6708984375,0.0,291.50067138671875,293.0468444824219,292.21929931640625,292.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4428110420703888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223260,303.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,0.5325378179550171,303.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,0.5607879757881165,303.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,0.414196103811264,303.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,0.5607879757881165,303.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,2.6601366996765137,302.17724609375,284.95001220703125,297.01641845703125,292.2529296875,302.1732482910156,303.6651916503906,302.177001953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685956001281738,1.7128804756794125e-05,5.685938835144043,-1.2753443717956543,1.0,0.0,0.0,295.41522216796875,410.0,-14.358173370361328,0.0,13478.6591796875,0.0,291.5002746582031,293.0468444824219,292.2230224609375,292.2220153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4425963461399078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223320,303.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,0.5325378179550171,303.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,0.5607879757881165,303.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,0.414196103811264,303.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,0.5607879757881165,303.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,302.17730712890625,0.9990000128746032,1.0,2.6601366996765137,302.17724609375,284.95001220703125,297.01641845703125,292.2529296875,302.1732482910156,303.6651916503906,302.177001953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685956001281738,1.7128804756794125e-05,5.685938835144043,-1.2753443717956543,1.0,0.0,0.0,295.41522216796875,410.0,-14.358173370361328,0.0,13478.6591796875,0.0,291.5002746582031,293.0468444824219,292.2230224609375,292.2220153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4425963461399078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223380,303.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,0.5325372815132141,303.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,0.5607873797416687,303.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,0.4141956567764282,303.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,0.5607873797416687,303.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,2.6601338386535645,302.164306640625,284.95001220703125,296.97869873046875,292.24957275390625,302.15997314453125,303.6588134765625,302.1640319824219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685949802398682,1.7128728359239176e-05,5.685932636260986,-1.2753088474273682,1.0,0.0,0.0,295.4179077148437,410.0,-15.627302169799805,0.0,13478.6474609375,0.0,291.4999084472656,293.0468444824219,292.2260437011719,292.22528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.442355066537857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223440,303.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,0.5325372815132141,303.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,0.5607873797416687,303.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,0.4141956567764282,303.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,0.5607873797416687,303.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.16436767578125,0.9990000128746032,1.0,2.6601338386535645,302.164306640625,284.95001220703125,296.97869873046875,292.24957275390625,302.15997314453125,303.6588134765625,302.1640319824219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685949802398682,1.7128728359239176e-05,5.685932636260986,-1.2753088474273682,1.0,0.0,0.0,295.4179077148437,410.0,-15.627302169799805,0.0,13478.6474609375,0.0,291.4999084472656,293.0468444824219,292.2260437011719,292.22528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.442355066537857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223500,303.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.15753173828125,0.9990000128746032,1.0,0.5325369834899902,303.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.15753173828125,0.9990000128746032,1.0,0.5607870817184448,303.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.15753173828125,0.9990000128746032,1.0,0.4141954183578491,303.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.15753173828125,0.9990000128746032,1.0,0.5607870817184448,303.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.15753173828125,0.9990000128746032,1.0,2.66013240814209,302.1575012207031,284.95001220703125,296.9583435058594,292.24761962890625,302.1529846191406,303.655517578125,302.1571960449219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685946941375732,1.7128688341472298e-05,5.685929775238037,-1.2752907276153564,1.0,0.0,0.0,295.41925048828125,410.0,-16.317142486572266,0.0,13478.6416015625,0.0,291.4997253417969,293.0468444824219,292.2273254394531,292.2266540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4422230422496795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223560,303.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503601074219,0.9990000128746032,1.0,0.5325366258621216,303.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503601074219,0.9990000128746032,1.0,0.5607867240905762,303.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503601074219,0.9990000128746032,1.0,0.41419517993927,303.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503601074219,0.9990000128746032,1.0,0.5607867240905762,303.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1503601074219,0.9990000128746032,1.0,2.660130739212036,302.1503295898437,284.95001220703125,296.93707275390625,292.2454528808594,302.1455993652344,303.65216064453125,302.1500244140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685943603515625,1.712864832370542e-05,5.68592643737793,-1.275272250175476,1.0,0.0,0.0,295.4206237792969,410.0,-17.040925979614258,0.0,13478.6357421875,0.0,291.4995422363281,293.0468444824219,292.2283020019531,292.2277526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4420796036720276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223620,303.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,0.5325360298156738,303.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,0.5607860684394836,303.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,0.4141947031021118,303.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,0.5607860684394836,303.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,2.660127878189087,302.13525390625,284.95001220703125,296.891845703125,292.2406005859375,302.1301574707031,303.645263671875,302.13494873046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685937404632568,1.712856646918226e-05,5.685920238494873,-1.2752348184585571,1.0,0.0,0.0,295.4234313964844,410.0,-18.477468490600582,0.0,13478.623046875,0.0,291.4991760253906,293.0468444824219,292.2297668457031,292.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4417685866355896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223680,303.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,0.5325360298156738,303.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,0.5607860684394836,303.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,0.4141947031021118,303.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,0.5607860684394836,303.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.13531494140625,0.9990000128746032,1.0,2.660127878189087,302.13525390625,284.95001220703125,296.891845703125,292.2406005859375,302.1301574707031,303.645263671875,302.13494873046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685937404632568,1.712856646918226e-05,5.685920238494873,-1.2752348184585571,1.0,0.0,0.0,295.4234313964844,410.0,-18.477468490600582,0.0,13478.623046875,0.0,291.4991760253906,293.0468444824219,292.2297668457031,292.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4417685866355896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223740,303.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,0.5325353741645813,303.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,0.5607854127883911,303.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,0.4141941964626312,303.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,0.5607854127883911,303.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,2.6601245403289795,302.1191711425781,284.95001220703125,296.84326171875,292.2350158691406,302.1137084960937,303.6380615234375,302.11883544921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859307289123535,1.7128482795669697e-05,5.685913562774658,-1.2751966714859009,1.0,0.0,0.0,295.4263000488281,410.0,-19.85719490051269,0.0,13478.6103515625,0.0,291.498779296875,293.0468444824219,292.2303466796875,292.2301940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4414203763008117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223800,303.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,0.5325353741645813,303.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,0.5607854127883911,303.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,0.4141941964626312,303.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,0.5607854127883911,303.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192321777344,0.9990000128746032,1.0,2.6601245403289795,302.1191711425781,284.95001220703125,296.84326171875,292.2350158691406,302.1137084960937,303.6380615234375,302.11883544921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859307289123535,1.7128482795669697e-05,5.685913562774658,-1.2751966714859009,1.0,0.0,0.0,295.4263000488281,410.0,-19.85719490051269,0.0,13478.6103515625,0.0,291.498779296875,293.0468444824219,292.2303466796875,292.2301940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4414203763008117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223860,303.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,0.5325347781181335,303.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,0.5607847571372986,303.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,0.4141936898231506,303.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,0.5607847571372986,303.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,2.660121440887451,302.1023254394531,284.95001220703125,296.7916564941406,292.2287292480469,302.09649658203125,303.6306457519531,302.1019592285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685924053192139,1.7128399122157134e-05,5.685906887054443,-1.275157809257507,1.0,0.0,0.0,295.42919921875,410.0,-21.213661193847656,0.0,13478.59765625,0.0,291.4984130859375,293.046875,292.23028564453125,292.2303771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.441045731306076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223920,303.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,0.5325347781181335,303.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,0.5607847571372986,303.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,0.4141936898231506,303.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,0.5607847571372986,303.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1023864746094,0.9990000128746032,1.0,2.660121440887451,302.1023254394531,284.95001220703125,296.7916564941406,292.2287292480469,302.09649658203125,303.6306457519531,302.1019592285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685924053192139,1.7128399122157134e-05,5.685906887054443,-1.275157809257507,1.0,0.0,0.0,295.42919921875,410.0,-21.213661193847656,0.0,13478.59765625,0.0,291.4984130859375,293.046875,292.23028564453125,292.2303771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.441045731306076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18223980,303.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.0883178710937,0.9990000128746032,1.0,0.5325342416763306,303.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0883178710937,0.9990000128746032,1.0,0.5607842206954956,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0883178710937,0.9990000128746032,1.0,0.4141933023929596,303.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.0883178710937,0.9990000128746032,1.0,0.5607842206954956,303.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.0883178710937,0.9990000128746032,1.0,2.660118818283081,302.0882568359375,284.95001220703125,296.7491455078125,292.2232971191406,302.0821838378906,303.6245422363281,302.0878601074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685918807983398,1.7128331819549203e-05,5.685901641845703,-1.275126814842224,1.0,0.0,0.0,295.4315185546875,410.0,-22.20410919189453,0.0,13478.5869140625,0.0,291.49810791015625,293.046875,292.2294616699219,292.2297058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4407199025154114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224040,303.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0845031738281,0.9990000128746032,1.0,0.532534122467041,303.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0845031738281,0.9990000128746032,1.0,0.5607840418815613,303.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0845031738281,0.9990000128746032,1.0,0.41419318318367,303.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0845031738281,0.9990000128746032,1.0,0.5607840418815613,303.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.0845031738281,0.9990000128746032,1.0,2.660118103027344,302.0844421386719,284.95001220703125,296.7372436523437,292.22174072265625,302.0783386230469,303.6228942871094,302.0840759277344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685917377471924,1.7128313629655167e-05,5.6859002113342285,-1.275118350982666,1.0,0.0,0.0,295.4321594238281,410.0,-22.41312789916992,0.0,13478.583984375,0.0,291.498046875,293.046875,292.2292785644531,292.22955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4406313002109527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224100,303.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0754089355469,0.9990000128746032,1.0,0.5325337648391724,303.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.0754089355469,0.9990000128746032,1.0,0.5607836842536926,303.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0754089355469,0.9990000128746032,1.0,0.4141929447650909,303.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.0754089355469,0.9990000128746032,1.0,0.5607836842536926,303.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0754089355469,0.9990000128746032,1.0,2.66011643409729,302.0753173828125,284.95001220703125,296.7090759277344,292.218017578125,302.06903076171875,303.61895751953125,302.0749206542969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685913562774658,1.7128269973909482e-05,5.685896396636963,-1.275098443031311,1.0,0.0,0.0,295.4336242675781,410.0,-23.071508407592773,0.0,13478.578125,0.0,291.4978332519531,293.046875,292.2286376953125,292.22900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4404188096523285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224160,303.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0658569335937,0.9990000128746032,1.0,0.5325334668159485,303.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0658569335937,0.9990000128746032,1.0,0.5607833862304688,303.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0658569335937,0.9990000128746032,1.0,0.4141926765441894,303.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0658569335937,0.9990000128746032,1.0,0.5607833862304688,303.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0658569335937,0.9990000128746032,1.0,2.6601147651672363,302.0657958984375,284.95001220703125,296.6803283691406,292.2141418457031,302.0593566894531,303.6148986816406,302.0653686523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685910224914551,1.7128226318163797e-05,5.685893058776856,-1.275078296661377,1.0,0.0,0.0,295.4351501464844,410.0,-23.613656997680664,0.0,13478.5712890625,0.0,291.4976501464844,293.046875,292.2275390625,292.2279968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4401884973049164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224220,303.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,0.5325327515602112,303.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,0.5607826709747314,303.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,0.4141921699047088,303.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,0.5607826709747314,303.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,2.660111427307129,302.0465393066406,284.95001220703125,296.6211853027344,292.2059020996094,302.03985595703125,303.606689453125,302.046142578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685903072357178,1.7128137187683024e-05,5.685886383056641,-1.2750378847122192,1.0,0.0,0.0,295.43817138671875,410.0,-24.700746536254883,0.0,13478.5576171875,0.0,291.4972839355469,293.046875,292.2251892089844,292.2258605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4397228062152862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224280,303.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,0.5325327515602112,303.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,0.5607826709747314,303.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,0.4141921699047088,303.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,0.5607826709747314,303.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.046630859375,0.9990000128746032,1.0,2.660111427307129,302.0465393066406,284.95001220703125,296.6211853027344,292.2059020996094,302.03985595703125,303.606689453125,302.046142578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685903072357178,1.7128137187683024e-05,5.685886383056641,-1.2750378847122192,1.0,0.0,0.0,295.43817138671875,410.0,-24.700746536254883,0.0,13478.5576171875,0.0,291.4972839355469,293.046875,292.2251892089844,292.2258605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4397228062152862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224340,303.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0346984863281,0.9990000128746032,1.0,0.5325323939323425,303.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.0346984863281,0.9990000128746032,1.0,0.560782253742218,303.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0346984863281,0.9990000128746032,1.0,0.4141918420791626,303.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0346984863281,0.9990000128746032,1.0,0.560782253742218,303.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.0346984863281,0.9990000128746032,1.0,2.660109519958496,302.0346069335937,284.95001220703125,296.584716796875,292.20068359375,302.0277404785156,303.60162353515625,302.0341796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685899257659912,1.712808443699032e-05,5.685882091522217,-1.2750133275985718,1.0,0.0,0.0,295.44000244140625,410.0,-25.313365936279297,0.0,13478.5498046875,0.0,291.4970703125,293.046875,292.22332763671875,292.22412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4394268989562988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224400,303.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0264892578125,0.9990000128746032,1.0,0.5325320959091187,303.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0264892578125,0.9990000128746032,1.0,0.5607819557189941,303.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0264892578125,0.9990000128746032,1.0,0.4141916334629059,303.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0264892578125,0.9990000128746032,1.0,0.5607819557189941,303.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.0264892578125,0.9990000128746032,1.0,2.660108089447021,302.02642822265625,284.95001220703125,296.56005859375,292.19708251953125,302.0194702148437,303.59814453125,302.0259704589844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685896396636963,1.712804805720225e-05,5.685879230499268,-1.2749968767166138,1.0,0.0,0.0,295.4412536621094,410.0,-25.64028549194336,0.0,13478.5439453125,0.0,291.4969177246094,293.046875,292.2217712402344,292.2226257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4392189979553222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224460,303.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,0.5325314402580261,303.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,0.5607812404632568,303.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,0.4141910970211029,303.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,0.5607812404632568,303.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,2.660104751586914,302.0059814453125,284.95001220703125,296.49725341796875,292.1877136230469,301.9988098144531,303.5895080566406,302.0055236816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68588924407959,1.7127958926721476e-05,5.685872077941895,-1.2749557495117188,1.0,0.0,0.0,295.4443054199219,410.0,-26.50106430053711,0.0,13478.5302734375,0.0,291.4965209960937,293.046875,292.21795654296875,292.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4387016594409942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224520,303.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,0.5325314402580261,303.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,0.5607812404632568,303.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,0.4141910970211029,303.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,0.5607812404632568,303.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0060729980469,0.9990000128746032,1.0,2.660104751586914,302.0059814453125,284.95001220703125,296.49725341796875,292.1877136230469,301.9988098144531,303.5895080566406,302.0055236816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68588924407959,1.7127958926721476e-05,5.685872077941895,-1.2749557495117188,1.0,0.0,0.0,295.4443054199219,410.0,-26.50106430053711,0.0,13478.5302734375,0.0,291.4965209960937,293.046875,292.21795654296875,292.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4387016594409942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224580,303.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,0.5325307250022888,303.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,0.5607805252075195,303.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,0.4141905605792999,303.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,0.5607805252075195,303.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,2.6601011753082275,301.98492431640625,284.95001220703125,296.4330444335937,292.1778259277344,301.9775695800781,303.5805969238281,301.9844665527344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685882091522217,1.71278679772513e-05,5.6858649253845215,-1.274914264678955,1.0,0.0,0.0,295.4474182128906,410.0,-27.283897399902344,0.0,13478.5166015625,0.0,291.49615478515625,293.046875,292.2133483886719,292.2145690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4381583929061889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224640,303.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,0.5325307250022888,303.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,0.5607805252075195,303.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,0.4141905605792999,303.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,0.5607805252075195,303.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9850158691406,0.9990000128746032,1.0,2.6601011753082275,301.98492431640625,284.95001220703125,296.4330444335937,292.1778259277344,301.9775695800781,303.5805969238281,301.9844665527344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685882091522217,1.71278679772513e-05,5.6858649253845215,-1.274914264678955,1.0,0.0,0.0,295.4474182128906,410.0,-27.283897399902344,0.0,13478.5166015625,0.0,291.49615478515625,293.046875,292.2133483886719,292.2145690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4381583929061889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224700,303.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.974365234375,0.9990000128746032,1.0,0.5325303673744202,303.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.974365234375,0.9990000128746032,1.0,0.5607801675796509,303.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.974365234375,0.9990000128746032,1.0,0.4141902923583984,303.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,301.974365234375,0.9990000128746032,1.0,0.5607801675796509,303.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.974365234375,0.9990000128746032,1.0,2.660099506378174,301.9742736816406,284.95001220703125,296.4005126953125,292.1726989746094,301.9668273925781,303.5761108398437,301.97381591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685878276824951,1.712782250251621e-05,5.685861110687256,-1.2748934030532837,1.0,0.0,0.0,295.448974609375,410.0,-27.63324737548828,0.0,13478.509765625,0.0,291.4959716796875,293.046875,292.2108459472656,292.212158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4378805160522461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224760,303.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.963623046875,0.9990000128746032,1.0,0.5325300693511963,303.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.963623046875,0.9990000128746032,1.0,0.5607797503471375,303.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.963623046875,0.9990000128746032,1.0,0.4141900241374969,303.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.963623046875,0.9990000128746032,1.0,0.5607797503471375,303.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.963623046875,0.9990000128746032,1.0,2.66009783744812,301.9635314941406,284.95001220703125,296.3677062988281,292.1674499511719,301.9559936523437,303.5715637207031,301.96307373046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685874938964844,1.712777702778112e-05,5.685857772827148,-1.2748725414276123,1.0,0.0,0.0,295.4505310058594,410.0,-27.988183975219727,0.0,13478.5029296875,0.0,291.49578857421875,293.046875,292.208251953125,292.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4375993907451629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224820,303.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,0.532529354095459,303.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,0.5607790350914001,303.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,0.4141894876956939,303.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,0.5607790350914001,303.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,2.6600942611694336,301.941650390625,284.95001220703125,296.301513671875,292.1566772460937,301.9339904785156,303.56231689453125,301.9411926269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685867786407471,1.7127686078310944e-05,5.685850620269775,-1.27483069896698,1.0,0.0,0.0,295.45367431640625,410.0,-28.53348159790039,0.0,13478.4892578125,0.0,291.4953918457031,293.046875,292.2021789550781,292.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370136260986328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224880,303.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,0.532529354095459,303.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,0.5607790350914001,303.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,0.4141894876956939,303.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,0.5607790350914001,303.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9417419433594,0.9990000128746032,1.0,2.6600942611694336,301.941650390625,284.95001220703125,296.301513671875,292.1566772460937,301.9339904785156,303.56231689453125,301.9411926269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685867786407471,1.7127686078310944e-05,5.685850620269775,-1.27483069896698,1.0,0.0,0.0,295.45367431640625,410.0,-28.53348159790039,0.0,13478.4892578125,0.0,291.4953918457031,293.046875,292.2021789550781,292.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370136260986328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18224940,303.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,0.5325286388397217,303.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,0.5607783198356628,303.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,0.414188951253891,303.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,0.5607783198356628,303.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,2.660090923309326,301.919677734375,284.95001220703125,296.2347412109375,292.1455078125,301.911865234375,303.5530090332031,301.919189453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685860633850098,1.7127595128840767e-05,5.685843467712402,-1.2747888565063477,1.0,0.0,0.0,295.456787109375,410.0,-29.03008460998535,0.0,13478.474609375,0.0,291.4950256347656,293.046875,292.1958923339844,292.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4364221096038818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225000,303.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,0.5325286388397217,303.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,0.5607783198356628,303.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,0.414188951253891,303.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,0.5607783198356628,303.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9197692871094,0.9990000128746032,1.0,2.660090923309326,301.919677734375,284.95001220703125,296.2347412109375,292.1455078125,301.911865234375,303.5530090332031,301.919189453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685860633850098,1.7127595128840767e-05,5.685843467712402,-1.2747888565063477,1.0,0.0,0.0,295.456787109375,410.0,-29.03008460998535,0.0,13478.474609375,0.0,291.4950256347656,293.046875,292.1958923339844,292.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4364221096038818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225060,303.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,0.5325279831886292,303.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,0.5607776045799255,303.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,0.414188414812088,303.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,0.5607776045799255,303.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,2.66008734703064,301.8974304199219,284.95001220703125,296.1676330566406,292.134033203125,301.8895568847656,303.54351806640625,301.8969421386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685853481292725,1.712750417937059e-05,5.685836315155029,-1.274747014045715,1.0,0.0,0.0,295.4599304199219,410.0,-29.395652770996094,0.0,13478.4609375,0.0,291.4946594238281,293.046875,292.1888732910156,292.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358127117156982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225120,303.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,0.5325279831886292,303.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,0.5607776045799255,303.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,0.414188414812088,303.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,0.5607776045799255,303.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.89752197265625,0.9990000128746032,1.0,2.66008734703064,301.8974304199219,284.95001220703125,296.1676330566406,292.134033203125,301.8895568847656,303.54351806640625,301.8969421386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685853481292725,1.712750417937059e-05,5.685836315155029,-1.274747014045715,1.0,0.0,0.0,295.4599304199219,410.0,-29.395652770996094,0.0,13478.4609375,0.0,291.4946594238281,293.046875,292.1888732910156,292.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4358127117156982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225180,303.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,0.5325272679328918,303.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,0.5607768893241882,303.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,0.414187878370285,303.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,0.5607768893241882,303.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,2.660084009170532,301.87506103515625,284.95001220703125,296.1005249023437,292.1222839355469,301.8671264648437,303.533935546875,301.87457275390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685845851898193,1.7127413229900412e-05,5.685829162597656,-1.2747052907943726,1.0,0.0,0.0,295.46307373046875,410.0,-29.627012252807617,0.0,13478.447265625,0.0,291.4942932128906,293.046875,292.18115234375,292.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4351896941661834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
