time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225240,303.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,0.5325272679328918,303.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,0.5607768893241882,303.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,0.414187878370285,303.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,0.5607768893241882,303.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8751525878906,0.9990000128746032,1.0,2.660084009170532,301.87506103515625,284.95001220703125,296.1005249023437,292.1222839355469,301.8671264648437,303.533935546875,301.87457275390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685845851898193,1.7127413229900412e-05,5.685829162597656,-1.2747052907943726,1.0,0.0,0.0,295.46307373046875,410.0,-29.627012252807617,0.0,13478.447265625,0.0,291.4942932128906,293.046875,292.18115234375,292.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4351896941661834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225300,303.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.86395263671875,0.9990000128746032,1.0,0.5325269103050232,303.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.86395263671875,0.9990000128746032,1.0,0.5607764720916748,303.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.86395263671875,0.9990000128746032,1.0,0.4141876101493835,303.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.86395263671875,0.9990000128746032,1.0,0.5607764720916748,303.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.86395263671875,0.9990000128746032,1.0,2.6600823402404785,301.8638610839844,284.95001220703125,296.0670471191406,292.1163330078125,301.8558959960937,303.5291442871094,301.8633728027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685842514038086,1.7127367755165324e-05,5.685825347900391,-1.2746843099594116,1.0,0.0,0.0,295.4646301269531,410.0,-29.74322891235352,0.0,13478.4404296875,0.0,291.4940795898437,293.046875,292.17724609375,292.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.434876948595047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225360,303.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8527526855469,0.9990000128746032,1.0,0.5325266122817993,303.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8527526855469,0.9990000128746032,1.0,0.5607761144638062,303.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8527526855469,0.9990000128746032,1.0,0.414187341928482,303.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8527526855469,0.9990000128746032,1.0,0.5607761144638062,303.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.8527526855469,0.9990000128746032,1.0,2.660080671310425,301.8526611328125,284.95001220703125,296.0336303710937,292.1103515625,301.8446960449219,303.5242919921875,301.8521728515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68583869934082,1.7127322280430235e-05,5.685821533203125,-1.2746634483337402,1.0,0.0,0.0,295.4661865234375,410.0,-29.81062126159668,0.0,13478.43359375,0.0,291.493896484375,293.0469055175781,292.1732482910156,292.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4345624148845672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225420,303.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,0.532525897026062,303.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,0.5607753992080688,303.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,0.4141868054866791,303.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,0.5607753992080688,303.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,2.6600770950317383,301.8303527832031,284.95001220703125,295.96728515625,292.0982971191406,301.8223876953125,303.5146179199219,301.82989501953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685831546783447,1.7127231330960058e-05,5.685814380645752,-1.2746219635009766,1.0,0.0,0.0,295.46929931640625,410.0,-29.83909034729004,0.0,13478.419921875,0.0,291.4935302734375,293.0469055175781,292.1647644042969,292.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4339278638362884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225480,303.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,0.532525897026062,303.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,0.5607753992080688,303.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,0.4141868054866791,303.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,0.5607753992080688,303.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8304443359375,0.9990000128746032,1.0,2.6600770950317383,301.8303527832031,284.95001220703125,295.96728515625,292.0982971191406,301.8223876953125,303.5146179199219,301.82989501953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685831546783447,1.7127231330960058e-05,5.685814380645752,-1.2746219635009766,1.0,0.0,0.0,295.46929931640625,410.0,-29.83909034729004,0.0,13478.419921875,0.0,291.4935302734375,293.0469055175781,292.1647644042969,292.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4339278638362884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225540,303.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8153686523437,0.9990000128746032,1.0,0.5325254201889038,303.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8153686523437,0.9990000128746032,1.0,0.5607749223709106,303.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8153686523437,0.9990000128746032,1.0,0.4141864478588104,303.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,301.8153686523437,0.9990000128746032,1.0,0.5607749223709106,303.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.8153686523437,0.9990000128746032,1.0,2.660074710845948,301.8152770996094,284.95001220703125,295.9225769042969,292.0900573730469,301.80731201171875,303.50799560546875,301.8147888183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685826778411865,1.7127169485320337e-05,5.68580961227417,-1.2745938301086426,1.0,0.0,0.0,295.4714050292969,410.0,-29.81446075439453,0.0,13478.41015625,0.0,291.4932861328125,293.0469055175781,292.1587219238281,292.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.433493971824646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225600,303.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.808349609375,0.9990000128746032,1.0,0.5325252413749695,303.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.808349609375,0.9990000128746032,1.0,0.5607746839523315,303.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.808349609375,0.9990000128746032,1.0,0.4141862690448761,303.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.808349609375,0.9990000128746032,1.0,0.5607746839523315,303.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.808349609375,0.9990000128746032,1.0,2.660073757171631,301.8082580566406,284.95001220703125,295.9017028808594,292.086181640625,301.8003234863281,303.5049133300781,301.8077697753906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685824394226074,1.7127142200479284e-05,5.685807704925537,-1.274580717086792,1.0,0.0,0.0,295.4723815917969,410.0,-29.76219749450684,0.0,13478.40625,0.0,291.4931640625,293.0469055175781,292.1557006835937,292.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.433288961648941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225660,303.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,0.5325245261192322,303.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,0.5607739686965942,303.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,0.4141857624053955,303.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,0.5607739686965942,303.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,2.6600704193115234,301.7861633300781,284.95001220703125,295.8371887207031,292.0740966796875,301.7782592773437,303.49517822265625,301.78570556640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685817718505859,1.7127051251009107e-05,5.685800552368164,-1.274539589881897,1.0,0.0,0.0,295.4754638671875,410.0,-29.66589736938477,0.0,13478.392578125,0.0,291.4927673339844,293.046875,292.1465148925781,292.1489562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4326485693454742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225720,303.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,0.5325245261192322,303.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,0.5607739686965942,303.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,0.4141857624053955,303.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,0.5607739686965942,303.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7862548828125,0.9990000128746032,1.0,2.6600704193115234,301.7861633300781,284.95001220703125,295.8371887207031,292.0740966796875,301.7782592773437,303.49517822265625,301.78570556640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685817718505859,1.7127051251009107e-05,5.685800552368164,-1.274539589881897,1.0,0.0,0.0,295.4754638671875,410.0,-29.66589736938477,0.0,13478.392578125,0.0,291.4927673339844,293.046875,292.1465148925781,292.1489562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4326485693454742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225780,303.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,0.5325238704681396,303.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,0.5607732534408569,303.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,0.4141852259635925,303.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,0.5607732534408569,303.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,2.660066843032837,301.7645874023437,284.95001220703125,295.7740173339844,292.06207275390625,301.7567443847656,303.4854736328125,301.7641296386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685810565948486,1.7126963939517736e-05,5.685793399810791,-1.2744989395141602,1.0,0.0,0.0,295.4784851074219,410.0,-29.367431640625,0.0,13478.37890625,0.0,291.4924011230469,293.046875,292.13690185546875,292.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320119023323059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225840,303.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,0.5325238704681396,303.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,0.5607732534408569,303.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,0.4141852259635925,303.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,0.5607732534408569,303.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7646789550781,0.9990000128746032,1.0,2.660066843032837,301.7645874023437,284.95001220703125,295.7740173339844,292.06207275390625,301.7567443847656,303.4854736328125,301.7641296386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685810565948486,1.7126963939517736e-05,5.685793399810791,-1.2744989395141602,1.0,0.0,0.0,295.4784851074219,410.0,-29.367431640625,0.0,13478.37890625,0.0,291.4924011230469,293.046875,292.13690185546875,292.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4320119023323059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225900,303.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7538146972656,0.9990000128746032,1.0,0.532523512840271,303.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7538146972656,0.9990000128746032,1.0,0.5607728958129883,303.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.7538146972656,0.9990000128746032,1.0,0.414184957742691,303.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.7538146972656,0.9990000128746032,1.0,0.5607728958129883,303.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7538146972656,0.9990000128746032,1.0,2.660065174102783,301.75372314453125,284.95001220703125,295.7430114746094,292.05615234375,301.74591064453125,303.4806213378906,301.7532653808594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685807228088379,1.7126918464782648e-05,5.685790061950684,-1.274478554725647,1.0,0.0,0.0,295.4800109863281,410.0,-29.276411056518555,0.0,13478.3720703125,0.0,291.4922180175781,293.046875,292.132080078125,292.1346740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4316928684711456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18225960,303.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.7431640625,0.9990000128746032,1.0,0.5325232148170471,303.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.7431640625,0.9990000128746032,1.0,0.5607725381851196,303.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.7431640625,0.9990000128746032,1.0,0.4141847193241119,303.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7431640625,0.9990000128746032,1.0,0.5607725381851196,303.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.7431640625,0.9990000128746032,1.0,2.660063505172729,301.7430725097656,284.95001220703125,295.71246337890625,292.0502624511719,301.7353515625,303.47576904296875,301.7426147460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685803413391113,1.7126874809036963e-05,5.685786247253418,-1.274458408355713,1.0,0.0,0.0,295.4815368652344,410.0,-29.0385971069336,0.0,13478.365234375,0.0,291.4920349121094,293.046875,292.1272277832031,292.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4313758611679077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226020,303.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,1.0,0.5325225591659546,303.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,1.0,0.5607718825340271,303.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,1.0,0.4141841828823089,303.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,1.0,0.5607718825340271,303.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,0.9998794198036194,2.660060405731201,301.7220764160156,284.95001220703125,295.6528015136719,292.0387268066406,301.71453857421875,303.46612548828125,301.7216491699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685796737670898,1.7126787497545592e-05,5.685779571533203,-1.2744184732437134,1.0,0.0,0.0,295.4845275878906,410.0,-28.45614242553711,0.0,13478.3525390625,0.0,291.4916381835937,293.046875,292.1173400878906,292.1200256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4307464063167572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226080,303.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,1.0,0.5325225591659546,303.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,1.0,0.5607718825340271,303.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,1.0,0.4141841828823089,303.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,1.0,0.5607718825340271,303.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.72216796875,0.9990000128746032,0.9998794198036194,2.660060405731201,301.7220764160156,284.95001220703125,295.6528015136719,292.0387268066406,301.71453857421875,303.46612548828125,301.7216491699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685796737670898,1.7126787497545592e-05,5.685779571533203,-1.2744184732437134,1.0,0.0,0.0,295.4845275878906,410.0,-28.45614242553711,0.0,13478.3525390625,0.0,291.4916381835937,293.046875,292.1173400878906,292.1200256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4307464063167572,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226140,303.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,1.0,0.5325219035148621,303.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,1.0,0.5607711672782898,303.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,1.0,0.4141836762428283,303.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,1.0,0.5607711672782898,303.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,0.999088168144226,2.6600570678710938,301.7016296386719,284.95001220703125,295.5953063964844,292.02752685546875,301.6942749023437,303.45654296875,301.701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685790061950684,1.7126702005043626e-05,5.685772895812988,-1.274379014968872,1.0,0.0,0.0,295.4874572753906,410.0,-27.74793243408203,0.0,13478.3388671875,0.0,291.49127197265625,293.046875,292.1073303222656,292.1100769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4301258623600006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226200,303.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,1.0,0.5325219035148621,303.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,1.0,0.5607711672782898,303.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,1.0,0.4141836762428283,303.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,1.0,0.5607711672782898,303.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.70172119140625,0.9990000128746032,0.999088168144226,2.6600570678710938,301.7016296386719,284.95001220703125,295.5953063964844,292.02752685546875,301.6942749023437,303.45654296875,301.701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685790061950684,1.7126702005043626e-05,5.685772895812988,-1.274379014968872,1.0,0.0,0.0,295.4874572753906,410.0,-27.74793243408203,0.0,13478.3388671875,0.0,291.49127197265625,293.046875,292.1073303222656,292.1100769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4301258623600006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226260,303.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,1.0,0.5325212478637695,303.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,1.0,0.5607705116271973,303.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,1.0,0.4141831696033478,303.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,1.0,0.5607705116271973,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,0.9981727004051208,2.6600537300109863,301.68194580078125,284.95001220703125,295.540283203125,292.0167541503906,301.6747741699219,303.4471435546875,301.6815185546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685783386230469,1.7126618331531063e-05,5.685766220092773,-1.2743401527404783,1.0,0.0,0.0,295.4903869628906,410.0,-27.00166893005371,0.0,13478.326171875,0.0,291.49090576171875,293.046875,292.0972595214844,292.1000061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4295220375061035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226320,303.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,1.0,0.5325212478637695,303.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,1.0,0.5607705116271973,303.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,1.0,0.4141831696033478,303.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,1.0,0.5607705116271973,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6820068359375,0.9990000128746032,0.9981727004051208,2.6600537300109863,301.68194580078125,284.95001220703125,295.540283203125,292.0167541503906,301.6747741699219,303.4471435546875,301.6815185546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685783386230469,1.7126618331531063e-05,5.685766220092773,-1.2743401527404783,1.0,0.0,0.0,295.4903869628906,410.0,-27.00166893005371,0.0,13478.326171875,0.0,291.49090576171875,293.046875,292.0972595214844,292.1000061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4295220375061035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226380,303.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,1.0,0.532520592212677,303.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,1.0,0.5607698559761047,303.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,1.0,0.4141826927661896,303.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,1.0,0.5607698559761047,303.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,0.99720561504364,2.660050630569458,301.6626281738281,284.95001220703125,295.4879455566406,292.00653076171875,301.6557006835937,303.43780517578125,301.6622314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685776710510254,1.7126532839029096e-05,5.685759544372559,-1.274301528930664,1.0,0.0,0.0,295.4932556152344,410.0,-26.192214965820312,0.0,13478.3134765625,0.0,291.49053955078125,293.046875,292.087158203125,292.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.428926557302475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226440,303.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,1.0,0.532520592212677,303.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,1.0,0.5607698559761047,303.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,1.0,0.4141826927661896,303.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,1.0,0.5607698559761047,303.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6627197265625,0.9990000128746032,0.99720561504364,2.660050630569458,301.6626281738281,284.95001220703125,295.4879455566406,292.00653076171875,301.6557006835937,303.43780517578125,301.6622314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685776710510254,1.7126532839029096e-05,5.685759544372559,-1.274301528930664,1.0,0.0,0.0,295.4932556152344,410.0,-26.192214965820312,0.0,13478.3134765625,0.0,291.49053955078125,293.046875,292.087158203125,292.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.428926557302475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226500,303.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6534423828125,0.9990000128746032,1.0,0.5325202941894531,303.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.6534423828125,0.9990000128746032,1.0,0.5607694983482361,303.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.6534423828125,0.9990000128746032,1.0,0.4141824543476105,303.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6534423828125,0.9990000128746032,1.0,0.5607694983482361,303.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.6534423828125,0.9990000128746032,0.9966886043548584,2.6600492000579834,301.6533508300781,284.95001220703125,295.462890625,292.0016784667969,301.64654541015625,303.43316650390625,301.6529541015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857733726501465,1.7126492821262218e-05,5.685756206512451,-1.2742825746536257,1.0,0.0,0.0,295.49468994140625,410.0,-25.676727294921875,0.0,13478.306640625,0.0,291.4903259277344,293.046875,292.0821228027344,292.0848693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4286361634731293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226560,303.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.6443786621094,0.9990000128746032,1.0,0.5325199961662292,303.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.6443786621094,0.9990000128746032,1.0,0.5607692003250122,303.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6443786621094,0.9990000128746032,1.0,0.414182186126709,303.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.6443786621094,0.9990000128746032,1.0,0.5607692003250122,303.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6443786621094,0.9990000128746032,0.996146321296692,2.6600475311279297,301.6443176269531,284.95001220703125,295.4385986328125,291.9969482421875,301.6376647949219,303.4286193847656,301.6439208984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685770034790039,1.7126450984505937e-05,5.685752868652344,-1.2742637395858765,1.0,0.0,0.0,295.49609375,410.0,-25.154926300048828,0.0,13478.30078125,0.0,291.4901428222656,293.046875,292.0771484375,292.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.428352028131485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226620,303.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,1.0,0.5325193405151367,303.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,1.0,0.5607685446739197,303.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,1.0,0.4141817092895508,303.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,1.0,0.5607685446739197,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,0.9950073957443236,2.6600444316864014,301.6268005371094,284.95001220703125,295.3925170898437,291.98809814453125,301.62042236328125,303.4196472167969,301.6264343261719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685763835906982,1.712637094897218e-05,5.685746669769287,-1.2742265462875366,1.0,0.0,0.0,295.4988708496094,410.0,-24.10308837890625,0.0,13478.2880859375,0.0,291.4897766113281,293.046875,292.0672607421875,292.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4277984499931335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226680,303.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,1.0,0.5325193405151367,303.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,1.0,0.5607685446739197,303.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,1.0,0.4141817092895508,303.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,1.0,0.5607685446739197,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.6268615722656,0.9990000128746032,0.9950073957443236,2.6600444316864014,301.6268005371094,284.95001220703125,295.3925170898437,291.98809814453125,301.62042236328125,303.4196472167969,301.6264343261719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685763835906982,1.712637094897218e-05,5.685746669769287,-1.2742265462875366,1.0,0.0,0.0,295.4988708496094,410.0,-24.10308837890625,0.0,13478.2880859375,0.0,291.4897766113281,293.046875,292.0672607421875,292.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4277984499931335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226740,303.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.6141662597656,0.9990000128746032,1.0,0.5325189232826233,303.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6141662597656,0.9990000128746032,1.0,0.5607680678367615,303.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,301.6141662597656,0.9990000128746032,1.0,0.4141813516616821,303.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.6141662597656,0.9990000128746032,1.0,0.5607680678367615,303.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6141662597656,0.9990000128746032,0.9940953850746156,2.6600420475006104,301.61407470703125,284.95001220703125,295.35986328125,291.98193359375,301.6079406738281,303.4129333496094,301.6137390136719,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857590675354,1.712630910333246e-05,5.685741901397705,-1.2741986513137815,1.0,0.0,0.0,295.5009460449219,410.0,-23.22129440307617,0.0,13478.279296875,0.0,291.489501953125,293.046875,292.0599060058594,292.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4273927211761474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226800,303.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.6101989746094,0.9990000128746032,1.0,0.532518744468689,303.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.6101989746094,0.9990000128746032,1.0,0.5607678890228271,303.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.6101989746094,0.9990000128746032,1.0,0.4141812622547149,303.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.6101989746094,0.9990000128746032,1.0,0.5607678890228271,303.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,301.6101989746094,0.9990000128746032,0.9938027858734132,2.660041332244873,301.6101379394531,284.95001220703125,295.3500061035156,291.9801025390625,301.6040954589844,303.4108581542969,301.6097717285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685757160186768,1.7126290913438424e-05,5.685739994049072,-1.2741899490356443,1.0,0.0,0.0,295.5016174316406,410.0,-22.927474975585938,0.0,13478.2763671875,0.0,291.4894104003906,293.046875,292.0576171875,292.06024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4272661507129669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226860,303.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,1.0,0.5325181484222412,303.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,1.0,0.5607672333717346,303.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,1.0,0.4141807854175567,303.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,1.0,0.5607672333717346,303.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,0.9925232529640198,2.660038471221924,301.5946350097656,284.95001220703125,295.31134033203125,291.97296142578125,301.58892822265625,303.4023132324219,301.59429931640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685750961303711,1.7126212696894072e-05,5.685733795166016,-1.2741539478302002,1.0,0.0,0.0,295.5043029785156,410.0,-21.63049697875977,0.0,13478.2646484375,0.0,291.489013671875,293.046875,292.0482788085937,292.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.426763653755188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226920,303.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,1.0,0.5325181484222412,303.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,1.0,0.5607672333717346,303.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,1.0,0.4141807854175567,303.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,1.0,0.5607672333717346,303.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5946960449219,0.9990000128746032,0.9925232529640198,2.660038471221924,301.5946350097656,284.95001220703125,295.31134033203125,291.97296142578125,301.58892822265625,303.4023132324219,301.59429931640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685750961303711,1.7126212696894072e-05,5.685733795166016,-1.2741539478302002,1.0,0.0,0.0,295.5043029785156,410.0,-21.63049697875977,0.0,13478.2646484375,0.0,291.489013671875,293.046875,292.0482788085937,292.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.426763653755188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18226980,303.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,1.0,0.5325175523757935,303.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,1.0,0.5607666373252869,303.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,1.0,0.4141803383827209,303.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,1.0,0.5607666373252869,303.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,0.9911967515945436,2.6600356101989746,301.5799255371094,284.95001220703125,295.2765808105469,291.9667358398437,301.5745849609375,303.3939514160156,301.57958984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857452392578125,1.712613448034972e-05,5.685728073120117,-1.2741183042526243,1.0,0.0,0.0,295.5069885253906,410.0,-20.252227783203125,0.0,13478.2529296875,0.0,291.4886474609375,293.046875,292.03924560546875,292.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4262829124927521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227040,303.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,1.0,0.5325175523757935,303.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,1.0,0.5607666373252869,303.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,1.0,0.4141803383827209,303.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,1.0,0.5607666373252869,303.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5799865722656,0.9990000128746032,0.9911967515945436,2.6600356101989746,301.5799255371094,284.95001220703125,295.2765808105469,291.9667358398437,301.5745849609375,303.3939514160156,301.57958984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857452392578125,1.712613448034972e-05,5.685728073120117,-1.2741183042526243,1.0,0.0,0.0,295.5069885253906,410.0,-20.252227783203125,0.0,13478.2529296875,0.0,291.4886474609375,293.046875,292.03924560546875,292.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4262829124927521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227100,303.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5731201171875,0.9990000128746032,1.0,0.5325172543525696,303.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,301.5731201171875,0.9990000128746032,1.0,0.560766339302063,303.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5731201171875,0.9990000128746032,1.0,0.4141800999641418,303.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5731201171875,0.9990000128746032,1.0,0.560766339302063,303.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5731201171875,0.9990000128746032,0.9905067682266236,2.660033941268921,301.57305908203125,284.95001220703125,295.26055908203125,291.9639587402344,301.56793212890625,303.389892578125,301.57275390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685741901397705,1.7126096281572245e-05,5.68572473526001,-1.274100661277771,1.0,0.0,0.0,295.50830078125,410.0,-19.52962875366211,0.0,13478.2470703125,0.0,291.48846435546875,293.046875,292.0349426269531,292.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.426056295633316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227160,303.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.56646728515625,0.9990000128746032,1.0,0.5325169563293457,303.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.56646728515625,0.9990000128746032,1.0,0.5607660412788391,303.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.56646728515625,0.9990000128746032,1.0,0.4141798615455627,303.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.56646728515625,0.9990000128746032,1.0,0.5607660412788391,303.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.56646728515625,0.9990000128746032,0.989805281162262,2.6600325107574463,301.56640625,284.95001220703125,295.24542236328125,291.9613647460937,301.5614318847656,303.3858947753906,301.56610107421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685739040374756,1.712605808279477e-05,5.6857218742370605,-1.274083137512207,1.0,0.0,0.0,295.5096130371094,410.0,-18.846269607543945,0.0,13478.2412109375,0.0,291.48828125,293.046875,292.0307006835937,292.0330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4258360862731933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227220,303.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,1.0,0.5325164198875427,303.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,1.0,0.5607654452323914,303.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,1.0,0.4141794145107269,303.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,1.0,0.5607654452323914,303.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,0.9883610010147096,2.660029649734497,301.5538330078125,284.95001220703125,295.2176208496094,291.956787109375,301.5492248535156,303.37811279296875,301.5535583496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685732841491699,1.712598168523982e-05,5.685715675354004,-1.2740483283996582,1.0,0.0,0.0,295.51220703125,410.0,-17.500600814819336,0.0,13478.2294921875,0.0,291.4878845214844,293.0468444824219,292.0226135253906,292.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4254184067249298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227280,303.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,1.0,0.5325164198875427,303.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,1.0,0.5607654452323914,303.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,1.0,0.4141794145107269,303.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,1.0,0.5607654452323914,303.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.55389404296875,0.9990000128746032,0.9883610010147096,2.660029649734497,301.5538330078125,284.95001220703125,295.2176208496094,291.956787109375,301.5492248535156,303.37811279296875,301.5535583496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685732841491699,1.712598168523982e-05,5.685715675354004,-1.2740483283996582,1.0,0.0,0.0,295.51220703125,410.0,-17.500600814819336,0.0,13478.2294921875,0.0,291.4878845214844,293.0468444824219,292.0226135253906,292.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4254184067249298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
