time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227340,303.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,1.0,0.532515823841095,303.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,1.0,0.5607648491859436,303.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,1.0,0.4141789972782135,303.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,1.0,0.5607648491859436,303.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,0.9868720173835754,2.660026788711548,301.5421142578125,284.95001220703125,295.1929626464844,291.95294189453125,301.537841796875,303.3705444335937,301.5418701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685727119445801,1.7125907106674276e-05,5.6857099533081055,-1.2740139961242676,1.0,0.0,0.0,295.5147705078125,410.0,-16.189889907836914,0.0,13478.2177734375,0.0,291.4875183105469,293.0468444824219,292.01495361328125,292.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4250266849994659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227400,303.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,1.0,0.532515823841095,303.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,1.0,0.5607648491859436,303.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,1.0,0.4141789972782135,303.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,1.0,0.5607648491859436,303.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5421447753906,0.9990000128746032,0.9868720173835754,2.660026788711548,301.5421142578125,284.95001220703125,295.1929626464844,291.95294189453125,301.537841796875,303.3705444335937,301.5418701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685727119445801,1.7125907106674276e-05,5.6857099533081055,-1.2740139961242676,1.0,0.0,0.0,295.5147705078125,410.0,-16.189889907836914,0.0,13478.2177734375,0.0,291.4875183105469,293.0468444824219,292.01495361328125,292.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4250266849994659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227460,303.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,1.0,0.532515287399292,303.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,1.0,0.5607642531394958,303.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,1.0,0.4141785502433777,303.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,1.0,0.5607642531394958,303.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,0.9853248000144958,2.6600241661071777,301.5314025878906,284.95001220703125,295.171142578125,291.9497985839844,301.5274658203125,303.36328125,301.5311889648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685721397399902,1.7125834347098134e-05,5.685704231262207,-1.2739801406860352,1.0,0.0,0.0,295.5173034667969,410.0,-14.976444244384766,0.0,13478.20703125,0.0,291.4871520996094,293.0468444824219,292.0079345703125,292.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.424668937921524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227520,303.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,1.0,0.532515287399292,303.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,1.0,0.5607642531394958,303.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,1.0,0.4141785502433777,303.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,1.0,0.5607642531394958,303.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5314636230469,0.9990000128746032,0.9853248000144958,2.6600241661071777,301.5314025878906,284.95001220703125,295.171142578125,291.9497985839844,301.5274658203125,303.36328125,301.5311889648437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685721397399902,1.7125834347098134e-05,5.685704231262207,-1.2739801406860352,1.0,0.0,0.0,295.5173034667969,410.0,-14.976444244384766,0.0,13478.20703125,0.0,291.4871520996094,293.0468444824219,292.0079345703125,292.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.424668937921524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227580,303.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,1.0,0.532514750957489,303.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,1.0,0.5607636570930481,303.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,1.0,0.4141781330108642,303.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,1.0,0.5607636570930481,303.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,0.9837487936019896,2.6600213050842285,301.521240234375,284.95001220703125,295.15191650390625,291.947265625,301.517578125,303.356201171875,301.5210266113281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685715675354004,1.712575976853259e-05,5.685698509216309,-1.2739466428756714,1.0,0.0,0.0,295.51983642578125,410.0,-13.799440383911133,0.0,13478.1953125,0.0,291.4867858886719,293.0468444824219,292.00128173828125,292.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4243282973766327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227640,303.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,1.0,0.532514750957489,303.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,1.0,0.5607636570930481,303.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,1.0,0.4141781330108642,303.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,1.0,0.5607636570930481,303.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5212707519531,0.9990000128746032,0.9837487936019896,2.6600213050842285,301.521240234375,284.95001220703125,295.15191650390625,291.947265625,301.517578125,303.356201171875,301.5210266113281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685715675354004,1.712575976853259e-05,5.685698509216309,-1.2739466428756714,1.0,0.0,0.0,295.51983642578125,410.0,-13.799440383911133,0.0,13478.1953125,0.0,291.4867858886719,293.0468444824219,292.00128173828125,292.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4243282973766327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227700,303.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,301.5165405273437,0.9990000128746032,1.0,0.5325144529342651,303.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5165405273437,0.9990000128746032,1.0,0.5607633590698242,303.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5165405273437,0.9990000128746032,1.0,0.4141778945922851,303.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5165405273437,0.9990000128746032,1.0,0.5607633590698242,303.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5165405273437,0.9990000128746032,0.9829431772232056,2.660019874572754,301.5164794921875,284.95001220703125,295.1432189941406,291.9462280273437,301.51300048828125,303.3527526855469,301.51629638671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685712814331055,1.7125725207733922e-05,5.685695648193359,-1.2739300727844238,1.0,0.0,0.0,295.52105712890625,410.0,-13.201595306396484,0.0,13478.1904296875,0.0,291.486572265625,293.0468444824219,291.9981384277344,291.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4241689443588257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227760,303.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5119934082031,0.9990000128746032,1.0,0.5325141549110413,303.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5119934082031,0.9990000128746032,1.0,0.5607630610466003,303.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5119934082031,0.9990000128746032,1.0,0.4141776859760284,303.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.5119934082031,0.9990000128746032,1.0,0.5607630610466003,303.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.5119934082031,0.9990000128746032,0.9821241497993468,2.6600186824798584,301.511962890625,284.95001220703125,295.13507080078125,291.9453430175781,301.50860595703125,303.349365234375,301.5117492675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857099533081055,1.712568882794585e-05,5.68569278717041,-1.2739136219024658,1.0,0.0,0.0,295.52227783203125,410.0,-12.66199779510498,0.0,13478.1845703125,0.0,291.48638916015625,293.0468444824219,291.9952087402344,291.9969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4240174889564514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227820,303.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,1.0,0.5325136184692383,303.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,1.0,0.5607625246047974,303.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,1.0,0.414177268743515,303.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,1.0,0.5607625246047974,303.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,0.9804519414901732,2.660015821456909,301.50341796875,284.95001220703125,295.1203308105469,291.94390869140625,301.50030517578125,303.3428039550781,301.50323486328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685704231262207,1.7125617887359113e-05,5.685687065124512,-1.273881196975708,1.0,0.0,0.0,295.52471923828125,410.0,-11.706388473510742,0.0,13478.173828125,0.0,291.48602294921875,293.0468444824219,291.98974609375,291.9913635253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4237342178821563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227880,303.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,1.0,0.5325136184692383,303.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,1.0,0.5607625246047974,303.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,1.0,0.414177268743515,303.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,1.0,0.5607625246047974,303.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5034484863281,0.9990000128746032,0.9804519414901732,2.660015821456909,301.50341796875,284.95001220703125,295.1203308105469,291.94390869140625,301.50030517578125,303.3428039550781,301.50323486328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685704231262207,1.7125617887359113e-05,5.685687065124512,-1.273881196975708,1.0,0.0,0.0,295.52471923828125,410.0,-11.706388473510742,0.0,13478.173828125,0.0,291.48602294921875,293.0468444824219,291.98974609375,291.9913635253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4237342178821563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18227940,303.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4966125488281,0.9990000128746032,1.0,0.5325132012367249,303.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4966125488281,0.9990000128746032,1.0,0.5607620477676392,303.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4966125488281,0.9990000128746032,1.0,0.4141769409179687,303.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4966125488281,0.9990000128746032,1.0,0.5607620477676392,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4966125488281,0.9990000128746032,0.9790241718292236,2.6600136756896973,301.49658203125,284.95001220703125,295.109375,291.94305419921875,301.49365234375,303.3374328613281,301.49639892578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685699462890625,1.71255596796982e-05,5.68568229675293,-1.27385413646698,1.0,0.0,0.0,295.5267333984375,410.0,-10.954593658447266,0.0,13478.1650390625,0.0,291.4857177734375,293.0468444824219,291.9854736328125,291.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4235090613365173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228000,303.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4953308105469,0.9990000128746032,1.0,0.5325130820274353,303.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4953308105469,0.9990000128746032,1.0,0.5607619285583496,303.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4953308105469,0.9990000128746032,1.0,0.4141768515110016,303.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4953308105469,0.9990000128746032,1.0,0.5607619285583496,303.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4953308105469,0.9990000128746032,0.978750705718994,2.660013198852539,301.49530029296875,284.95001220703125,295.107421875,291.94293212890625,301.492431640625,303.3363952636719,301.4951171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685698509216309,1.7125548765761778e-05,5.685681343078613,-1.2738490104675293,1.0,0.0,0.0,295.5271301269531,410.0,-10.806047439575195,0.0,13478.1630859375,0.0,291.48565673828125,293.0468444824219,291.98468017578125,291.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4234670400619507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228060,303.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,1.0,0.5325126051902771,303.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,1.0,0.5607613921165466,303.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,1.0,0.4141764640808105,303.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,1.0,0.5607613921165466,303.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,0.976990282535553,2.660010576248169,301.4879455566406,284.95001220703125,295.0961303710937,291.9423217773437,301.4852600097656,303.3302917480469,301.48779296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685693264007568,1.7125479644164443e-05,5.685676097869873,-1.273817539215088,1.0,0.0,0.0,295.52947998046875,410.0,-10.028227806091309,0.0,13478.15234375,0.0,291.4852600097656,293.0468139648437,291.9803466796875,291.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4232288300991058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228120,303.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,1.0,0.5325126051902771,303.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,1.0,0.5607613921165466,303.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,1.0,0.4141764640808105,303.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,1.0,0.5607613921165466,303.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.48797607421875,0.9990000128746032,0.976990282535553,2.660010576248169,301.4879455566406,284.95001220703125,295.0961303710937,291.9423217773437,301.4852600097656,303.3302917480469,301.48779296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685693264007568,1.7125479644164443e-05,5.685676097869873,-1.273817539215088,1.0,0.0,0.0,295.52947998046875,410.0,-10.028227806091309,0.0,13478.15234375,0.0,291.4852600097656,293.0468139648437,291.9803466796875,291.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4232288300991058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228180,303.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,1.0,0.5325120687484741,303.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,1.0,0.5607608556747437,303.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,1.0,0.4141760468482971,303.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,1.0,0.5607608556747437,303.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,0.9752082228660583,2.660007953643799,301.4808349609375,284.95001220703125,295.0862121582031,291.9420471191406,301.47833251953125,303.3242492675781,301.4806823730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685688018798828,1.7125410522567108e-05,5.685670852661133,-1.2737863063812256,1.0,0.0,0.0,295.5318298339844,410.0,-9.321099281311035,0.0,13478.142578125,0.0,291.4848937988281,293.0468139648437,291.9762878417969,291.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4230004847049713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228240,303.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,1.0,0.5325120687484741,303.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,1.0,0.5607608556747437,303.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,1.0,0.4141760468482971,303.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,1.0,0.5607608556747437,303.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4808654785156,0.9990000128746032,0.9752082228660583,2.660007953643799,301.4808349609375,284.95001220703125,295.0862121582031,291.9420471191406,301.47833251953125,303.3242492675781,301.4806823730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685688018798828,1.7125410522567108e-05,5.685670852661133,-1.2737863063812256,1.0,0.0,0.0,295.5318298339844,410.0,-9.321099281311035,0.0,13478.142578125,0.0,291.4848937988281,293.0468139648437,291.9762878417969,291.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4230004847049713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228300,303.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4774780273437,0.9990000128746032,1.0,0.532511830329895,303.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4774780273437,0.9990000128746032,1.0,0.5607605576515198,303.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,301.4774780273437,0.9990000128746032,1.0,0.4141758680343628,303.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4774780273437,0.9990000128746032,1.0,0.5607605576515198,303.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4774780273437,0.9990000128746032,0.9743022322654724,2.660006761550904,301.4774475097656,284.95001220703125,295.0816650390625,291.9420166015625,301.4750366210937,303.3212890625,301.477294921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685685157775879,1.7125377780757844e-05,5.685667991638184,-1.273770809173584,1.0,0.0,0.0,295.5329895019531,410.0,-8.978403091430664,0.0,13478.13671875,0.0,291.4847106933594,293.0468139648437,291.97442626953125,291.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4228930473327636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228360,303.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.47418212890625,0.9990000128746032,1.0,0.5325115919113159,303.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.47418212890625,0.9990000128746032,1.0,0.5607603192329407,303.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.47418212890625,0.9990000128746032,1.0,0.4141756594181061,303.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.47418212890625,0.9990000128746032,1.0,0.5607603192329407,303.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.47418212890625,0.9990000128746032,0.9733904004096984,2.660005569458008,301.4741516113281,284.95001220703125,295.07733154296875,291.9420471191406,301.4718322753906,303.318359375,301.4739990234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685682773590088,1.712534503894858e-05,5.685665607452393,-1.2737555503845217,1.0,0.0,0.0,295.5341186523437,410.0,-8.6473388671875,0.0,13478.1318359375,0.0,291.4845275878906,293.0468139648437,291.9726257324219,291.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4227885007858276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228420,303.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,1.0,0.5325110554695129,303.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,1.0,0.5607597827911377,303.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,1.0,0.414175271987915,303.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,0.99983948469162,0.5607597827911377,303.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,0.9715271592140198,2.6600029468536377,301.4678649902344,284.95001220703125,295.0693359375,291.94219970703125,301.4656677246094,303.31268310546875,301.4677429199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685677528381348,1.7125279555330053e-05,5.685660362243652,-1.2737253904342651,1.0,0.0,0.0,295.536376953125,410.0,-8.105770111083984,0.0,13478.1220703125,0.0,291.484130859375,293.0468139648437,291.9695129394531,291.9704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4225944876670837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228480,303.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,1.0,0.5325110554695129,303.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,1.0,0.5607597827911377,303.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,1.0,0.414175271987915,303.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,0.99983948469162,0.5607597827911377,303.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4678955078125,0.9990000128746032,0.9715271592140198,2.6600029468536377,301.4678649902344,284.95001220703125,295.0693359375,291.94219970703125,301.4656677246094,303.31268310546875,301.4677429199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685677528381348,1.7125279555330053e-05,5.685660362243652,-1.2737253904342651,1.0,0.0,0.0,295.536376953125,410.0,-8.105770111083984,0.0,13478.1220703125,0.0,291.484130859375,293.0468139648437,291.9695129394531,291.9704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4225944876670837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228540,303.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,1.0,0.5325105786323547,303.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,1.0,0.5607592463493347,303.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,1.0,0.414174884557724,303.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,0.999327540397644,0.5607592463493347,303.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,0.969645082950592,2.6600005626678467,301.46173095703125,284.95001220703125,295.0619201660156,291.9425048828125,301.45965576171875,303.3070373535156,301.46160888671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672283172607,1.7125214071711525e-05,5.685655117034912,-1.2736955881118774,1.0,0.0,0.0,295.5386047363281,410.0,-7.626153469085693,0.0,13478.1123046875,0.0,291.4837646484375,293.0468139648437,291.9665832519531,291.96746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224075973033905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228600,303.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,1.0,0.5325105786323547,303.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,1.0,0.5607592463493347,303.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,1.0,0.414174884557724,303.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,0.999327540397644,0.5607592463493347,303.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4617614746094,0.9990000128746032,0.969645082950592,2.6600005626678467,301.46173095703125,284.95001220703125,295.0619201660156,291.9425048828125,301.45965576171875,303.3070373535156,301.46160888671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672283172607,1.7125214071711525e-05,5.685655117034912,-1.2736955881118774,1.0,0.0,0.0,295.5386047363281,410.0,-7.626153469085693,0.0,13478.1123046875,0.0,291.4837646484375,293.0468139648437,291.9665832519531,291.96746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224075973033905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228660,303.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5325101017951965,303.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5607587695121765,303.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.4141745269298553,303.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,0.998734176158905,0.5607587695121765,303.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,0.9677066802978516,2.659998178482056,301.45587158203125,284.95001220703125,295.0548400878906,291.9428405761719,301.4538879394531,303.30157470703125,301.45574951171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667037963867,1.71251504070824e-05,5.685649871826172,-1.2736663818359375,1.0,0.0,0.0,295.5408020019531,410.0,-7.298875331878662,0.0,13478.1025390625,0.0,291.4833984375,293.0467834472656,291.9642028808594,291.9649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4222361147403717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228720,303.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5325101017951965,303.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.5607587695121765,303.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,1.0,0.4141745269298553,303.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,0.998734176158905,0.5607587695121765,303.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4559020996094,0.9990000128746032,0.9677066802978516,2.659998178482056,301.45587158203125,284.95001220703125,295.0548400878906,291.9428405761719,301.4538879394531,303.30157470703125,301.45574951171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667037963867,1.71251504070824e-05,5.685649871826172,-1.2736663818359375,1.0,0.0,0.0,295.5408020019531,410.0,-7.298875331878662,0.0,13478.1025390625,0.0,291.4833984375,293.0467834472656,291.9642028808594,291.9649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4222361147403717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228780,303.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,1.0,0.5325096249580383,303.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,1.0,0.5607582926750183,303.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,1.0,0.4141741394996643,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,0.99809330701828,0.5607582926750183,303.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,0.9657353162765504,2.6599957942962646,301.4501037597656,284.95001220703125,295.0478515625,291.9431457519531,301.4481811523437,303.2961730957031,301.4499816894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.7125086742453277e-05,5.68564510345459,-1.2736376523971558,1.0,0.0,0.0,295.5429382324219,410.0,-7.052818298339844,0.0,13478.0927734375,0.0,291.4830322265625,293.0467834472656,291.9620361328125,291.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4220710396766662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228840,303.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,1.0,0.5325096249580383,303.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,1.0,0.5607582926750183,303.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,1.0,0.4141741394996643,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,0.99809330701828,0.5607582926750183,303.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4501342773437,0.9990000128746032,0.9657353162765504,2.6599957942962646,301.4501037597656,284.95001220703125,295.0478515625,291.9431457519531,301.4481811523437,303.2961730957031,301.4499816894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.7125086742453277e-05,5.68564510345459,-1.2736376523971558,1.0,0.0,0.0,295.5429382324219,410.0,-7.052818298339844,0.0,13478.0927734375,0.0,291.4830322265625,293.0467834472656,291.9620361328125,291.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4220710396766662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228900,303.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.447265625,0.9990000128746032,1.0,0.5325093865394592,303.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.447265625,0.9990000128746032,1.0,0.5607579946517944,303.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.447265625,0.9990000128746032,1.0,0.41417396068573,303.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.447265625,0.9990000128746032,0.997744083404541,0.5607579946517944,303.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,301.447265625,0.9990000128746032,0.9647294282913208,2.659994602203369,301.447265625,284.95001220703125,295.0443115234375,291.9432983398437,301.4453125,303.29351806640625,301.4471435546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.712505763862282e-05,5.685642719268799,-1.2736234664916992,1.0,0.0,0.0,295.54400634765625,410.0,-6.978038311004639,0.0,13478.087890625,0.0,291.4828186035156,293.0467834472656,291.96112060546875,291.9617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4219913780689239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18228960,303.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4444274902344,0.9990000128746032,1.0,0.5325091481208801,303.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.4444274902344,0.9990000128746032,1.0,0.5607577562332153,303.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.4444274902344,0.9990000128746032,1.0,0.4141737818717956,303.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4444274902344,0.9990000128746032,0.9973981380462646,0.5607577562332153,303.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,301.4444274902344,0.9990000128746032,0.9637258052825928,2.6599934101104736,301.44439697265625,284.95001220703125,295.04071044921875,291.9433898925781,301.4424743652344,303.2908630371094,301.4442749023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.712502671580296e-05,5.685640335083008,-1.273609280586243,1.0,0.0,0.0,295.5450744628906,410.0,-6.895973205566406,0.0,13478.0830078125,0.0,291.4826354980469,293.0467834472656,291.96014404296875,291.96075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4219114184379577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229020,303.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,1.0,0.5325086712837219,303.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,1.0,0.5607572793960571,303.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,1.0,0.414173424243927,303.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,0.9966334104537964,0.5607572793960571,303.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,0.9616669416427612,2.6599912643432617,301.4386291503906,284.95001220703125,295.0331115722656,291.9434509277344,301.43670654296875,303.2855834960937,301.4385070800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685652732849121,1.712496487016324e-05,5.685635566711426,-1.273581624031067,1.0,0.0,0.0,295.5471496582031,410.0,-6.8546462059021,0.0,13478.07421875,0.0,291.4822692871094,293.0467834472656,291.95849609375,291.95904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4217558205127716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229080,303.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,1.0,0.5325086712837219,303.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,1.0,0.5607572793960571,303.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,1.0,0.414173424243927,303.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,0.9966334104537964,0.5607572793960571,303.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.43865966796875,0.9990000128746032,0.9616669416427612,2.6599912643432617,301.4386291503906,284.95001220703125,295.0331115722656,291.9434509277344,301.43670654296875,303.2855834960937,301.4385070800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685652732849121,1.712496487016324e-05,5.685635566711426,-1.273581624031067,1.0,0.0,0.0,295.5471496582031,410.0,-6.8546462059021,0.0,13478.07421875,0.0,291.4822692871094,293.0467834472656,291.95849609375,291.95904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4217558205127716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229140,303.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4332275390625,0.9990000128746032,1.0,0.5325082540512085,303.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,301.4332275390625,0.9990000128746032,1.0,0.5607568621635437,303.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4332275390625,0.9990000128746032,1.0,0.4141730964183807,303.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4332275390625,0.9990000128746032,0.9958648085594176,0.5607568621635437,303.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.4332275390625,0.9990000128746032,0.959725558757782,2.65998911857605,301.4331970214844,284.95001220703125,295.02557373046875,291.9433288574219,301.4312744140625,303.28076171875,301.4330749511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685648441314697,1.7124912119470537e-05,5.685631275177002,-1.2735565900802612,1.0,0.0,0.0,295.54901123046875,410.0,-6.90510368347168,0.0,13478.06640625,0.0,291.48193359375,293.0467834472656,291.9571228027344,291.9576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4216126203536987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229200,303.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4327392578125,0.9990000128746032,0.999960958957672,0.5325082540512085,303.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4327392578125,0.9990000128746032,1.0,0.5607568025588989,303.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,301.4327392578125,0.9990000128746032,1.0,0.4141730666160583,303.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4327392578125,0.9990000128746032,0.9957939386367798,0.5607568025588989,303.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4327392578125,0.9990000128746032,0.9595537781715392,2.6599888801574707,301.4327087402344,284.95001220703125,295.0248718261719,291.9432983398437,301.4307861328125,303.28033447265625,301.4325866699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685647964477539,1.7124906662502326e-05,5.685630798339844,-1.273554444313049,1.0,0.0,0.0,295.5491638183594,410.0,-6.913934230804443,0.0,13478.0654296875,0.0,291.4819030761719,293.0467834472656,291.9570007324219,291.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4216001629829407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229260,303.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,0.9994537830352784,0.5325077772140503,303.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,1.0,0.5607563257217407,303.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,1.0,0.4141727387905121,303.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,0.9949342608451844,0.5607563257217407,303.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,0.9574265480041504,2.659986734390259,301.4267578125,284.95001220703125,295.0157165527344,291.9428405761719,301.4247741699219,303.27508544921875,301.4266052246094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685643196105957,1.7124848454841413e-05,5.685626029968262,-1.2735276222229004,1.0,0.0,0.0,295.5511779785156,410.0,-7.031776428222656,0.0,13478.056640625,0.0,291.48150634765625,293.0467834472656,291.9555358886719,291.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4214446544647217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229320,303.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,0.9994537830352784,0.5325077772140503,303.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,1.0,0.5607563257217407,303.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,1.0,0.4141727387905121,303.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,0.9949342608451844,0.5607563257217407,303.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,301.4267578125,0.9990000128746032,0.9574265480041504,2.659986734390259,301.4267578125,284.95001220703125,295.0157165527344,291.9428405761719,301.4247741699219,303.27508544921875,301.4266052246094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685643196105957,1.7124848454841413e-05,5.685626029968262,-1.2735276222229004,1.0,0.0,0.0,295.5511779785156,410.0,-7.031776428222656,0.0,13478.056640625,0.0,291.48150634765625,293.0467834472656,291.9555358886719,291.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4214446544647217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
