time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229380,303.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,0.9988479018211364,0.5325073599815369,303.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,1.0,0.5607559084892273,303.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,1.0,0.4141723811626434,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,0.993985652923584,0.5607559084892273,303.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,0.9552338123321532,2.659984588623047,301.42041015625,284.95001220703125,295.00537109375,291.9420166015625,301.4183654785156,303.26983642578125,301.4202880859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685638904571533,1.71247902471805e-05,5.685621738433838,-1.2735013961791992,1.0,0.0,0.0,295.5531311035156,410.0,-7.301863670349121,0.0,13478.0478515625,0.0,291.48114013671875,293.0467529296875,291.9541931152344,291.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4212839603424072,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229440,303.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,0.9988479018211364,0.5325073599815369,303.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,1.0,0.5607559084892273,303.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,1.0,0.4141723811626434,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,0.993985652923584,0.5607559084892273,303.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4204406738281,0.9990000128746032,0.9552338123321532,2.659984588623047,301.42041015625,284.95001220703125,295.00537109375,291.9420166015625,301.4183654785156,303.26983642578125,301.4202880859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685638904571533,1.71247902471805e-05,5.685621738433838,-1.2735013961791992,1.0,0.0,0.0,295.5531311035156,410.0,-7.301863670349121,0.0,13478.0478515625,0.0,291.48114013671875,293.0467529296875,291.9541931152344,291.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4212839603424072,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229500,303.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4172058105469,0.9990000128746032,0.9985252022743224,0.5325071215629578,303.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.4172058105469,0.9990000128746032,1.0,0.5607556700706482,303.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4172058105469,0.9990000128746032,1.0,0.4141722321510315,303.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.4172058105469,0.9990000128746032,0.9934936165809632,0.5607556700706482,303.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,301.4172058105469,0.9990000128746032,0.9541243314743042,2.659983396530152,301.4172058105469,284.95001220703125,294.9996643066406,291.9414367675781,301.41510009765625,303.2672119140625,301.41705322265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685636520385742,1.7124762962339446e-05,5.685619354248047,-1.2734884023666382,1.0,0.0,0.0,295.5541076660156,410.0,-7.437200546264648,0.0,13478.04296875,0.0,291.48095703125,293.0467529296875,291.9534912109375,291.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4212022423744201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229560,303.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.41387939453125,0.9990000128746032,0.9981806874275208,0.5325069427490234,303.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.41387939453125,0.9990000128746032,1.0,0.5607554316520691,303.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.41387939453125,0.9990000128746032,1.0,0.4141720533370971,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.41387939453125,0.9990000128746032,0.9929819107055664,0.5607554316520691,303.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.41387939453125,0.9990000128746032,0.953000009059906,2.659982442855835,301.4138488769531,284.95001220703125,294.9935913085937,291.94073486328125,301.4117126464844,303.2645568847656,301.4137268066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685634136199951,1.7124735677498393e-05,5.685617446899414,-1.2734756469726562,1.0,0.0,0.0,295.5550537109375,410.0,-7.626950263977051,0.0,13478.0390625,0.0,291.48077392578125,293.0467529296875,291.95281982421875,291.9532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4211183786392212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229620,303.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,0.9974247813224792,0.53250652551651,303.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,1.0,0.5607550144195557,303.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,1.0,0.4141717255115509,303.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,0.9918986558914183,0.5607550144195557,303.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,0.95070618391037,2.659980297088623,301.4068298339844,284.95001220703125,294.9801330566406,291.9389343261719,301.4045715332031,303.2592163085937,301.4066772460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685629844665527,1.7124681107816286e-05,5.685612678527832,-1.273450493812561,1.0,0.0,0.0,295.55694580078125,410.0,-8.086140632629395,0.0,13478.0302734375,0.0,291.4804077148437,293.0467529296875,291.95135498046875,291.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209431111812591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229680,303.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,0.9974247813224792,0.53250652551651,303.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,1.0,0.5607550144195557,303.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,1.0,0.4141717255115509,303.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,0.9918986558914183,0.5607550144195557,303.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4068603515625,0.9990000128746032,0.95070618391037,2.659980297088623,301.4068298339844,284.95001220703125,294.9801330566406,291.9389343261719,301.4045715332031,303.2592163085937,301.4066772460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685629844665527,1.7124681107816286e-05,5.685612678527832,-1.273450493812561,1.0,0.0,0.0,295.55694580078125,410.0,-8.086140632629395,0.0,13478.0302734375,0.0,291.4804077148437,293.0467529296875,291.95135498046875,291.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4209431111812591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229740,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,0.9966124892234802,0.5325061082839966,303.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,1.0,0.5607545971870422,303.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,1.0,0.414171427488327,303.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,0.9907649755477904,0.5607545971870422,303.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,0.9483740329742432,2.659978151321411,301.39947509765625,284.95001220703125,294.9647521972656,291.9365539550781,301.3970642089844,303.2538452148437,301.3993225097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685625553131104,1.712462653813418e-05,5.685608863830566,-1.2734256982803345,1.0,0.0,0.0,295.5588073730469,410.0,-8.632760047912598,0.0,13478.0224609375,0.0,291.4800109863281,293.0467529296875,291.9498596191406,291.9503479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4207603335380554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229800,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,0.9966124892234802,0.5325061082839966,303.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,1.0,0.5607545971870422,303.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,1.0,0.414171427488327,303.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,0.9907649755477904,0.5607545971870422,303.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,301.3995056152344,0.9990000128746032,0.9483740329742432,2.659978151321411,301.39947509765625,284.95001220703125,294.9647521972656,291.9365539550781,301.3970642089844,303.2538452148437,301.3993225097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685625553131104,1.712462653813418e-05,5.685608863830566,-1.2734256982803345,1.0,0.0,0.0,295.5588073730469,410.0,-8.632760047912598,0.0,13478.0224609375,0.0,291.4800109863281,293.0467529296875,291.9498596191406,291.9503479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4207603335380554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229860,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,0.9956773519515992,0.5325056910514832,303.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,1.0,0.5607541799545288,303.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,1.0,0.4141710996627807,303.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,0.989521622657776,0.5607541799545288,302.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,0.9459564089775084,2.6599762439727783,301.391357421875,284.95001220703125,294.9471740722656,291.9334716796875,301.38873291015625,303.2483215332031,301.39117431640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685621738433838,1.7124573787441477e-05,5.685604572296143,-1.2734017372131348,1.0,0.0,0.0,295.56060791015625,410.0,-9.317767143249512,0.0,13478.0146484375,0.0,291.4796447753906,293.0467529296875,291.94805908203125,291.9485778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4205576479434967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229920,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,0.9956773519515992,0.5325056910514832,303.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,1.0,0.5607541799545288,303.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,1.0,0.4141710996627807,303.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,0.989521622657776,0.5607541799545288,302.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3913879394531,0.9990000128746032,0.9459564089775084,2.6599762439727783,301.391357421875,284.95001220703125,294.9471740722656,291.9334716796875,301.38873291015625,303.2483215332031,301.39117431640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685621738433838,1.7124573787441477e-05,5.685604572296143,-1.2734017372131348,1.0,0.0,0.0,295.56060791015625,410.0,-9.317767143249512,0.0,13478.0146484375,0.0,291.4796447753906,293.0467529296875,291.94805908203125,291.9485778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4205576479434967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18229980,303.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,0.9946784377098083,0.5325053334236145,303.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,1.0,0.5607537627220154,303.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,1.0,0.4141708016395569,303.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,0.9882214069366456,0.5607537627220154,302.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,0.9434943795204164,2.659974336624145,301.3828125,284.95001220703125,294.9271545410156,291.9296875,301.3800048828125,303.24273681640625,301.38262939453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685617446899414,1.7124522855738178e-05,5.685600280761719,-1.2733780145645142,1.0,0.0,0.0,295.5623779296875,410.0,-10.030034065246582,0.0,13478.0068359375,0.0,291.4792785644531,293.0467224121094,291.9460754394531,291.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203438460826874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18230040,303.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,0.9946784377098083,0.5325053334236145,303.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,1.0,0.5607537627220154,303.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,1.0,0.4141708016395569,303.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,0.9882214069366456,0.5607537627220154,302.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3828430175781,0.9990000128746032,0.9434943795204164,2.659974336624145,301.3828125,284.95001220703125,294.9271545410156,291.9296875,301.3800048828125,303.24273681640625,301.38262939453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685617446899414,1.7124522855738178e-05,5.685600280761719,-1.2733780145645142,1.0,0.0,0.0,295.5623779296875,410.0,-10.030034065246582,0.0,13478.0068359375,0.0,291.4792785644531,293.0467224121094,291.9460754394531,291.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203438460826874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18230100,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.3783874511719,0.9990000128746032,0.9941511750221252,0.5325050950050354,303.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.3783874511719,0.9990000128746032,1.0,0.5607535243034363,303.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.3783874511719,0.9990000128746032,1.0,0.4141706526279449,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.3783874511719,0.9990000128746032,0.9875465631484984,0.5607535243034363,302.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3783874511719,0.9990000128746032,0.9422439336776732,2.659973382949829,301.3783264160156,284.95001220703125,294.9161682128906,291.9274597167969,301.3754272460937,303.2398681640625,301.3781433105469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685615539550781,1.7124497389886528e-05,5.685598373413086,-1.2733663320541382,1.0,0.0,0.0,295.5632629394531,410.0,-10.43808364868164,0.0,13478.0029296875,0.0,291.4790954589844,293.0467224121094,291.94500732421875,291.94561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4202314615249634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18230160,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3736572265625,0.9990000128746032,0.9935926795005798,0.5325049161911011,303.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.3736572265625,0.9990000128746032,1.0,0.560753345489502,303.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.3736572265625,0.9990000128746032,1.0,0.414170503616333,303.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3736572265625,0.9990000128746032,0.9868440628051758,0.560753345489502,302.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3736572265625,0.9990000128746032,0.940971314907074,2.6599724292755127,301.37359619140625,284.95001220703125,294.90447998046875,291.925048828125,301.3705444335937,303.23699951171875,301.3734130859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685613632202148,1.712447192403488e-05,5.685596466064453,-1.2733547687530518,1.0,0.0,0.0,295.5641174316406,410.0,-10.9024658203125,0.0,13477.9990234375,0.0,291.4788818359375,293.0467224121094,291.9438171386719,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4201125800609588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18230220,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,0.9924113750457764,0.5325045585632324,303.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,1.0,0.5607529282569885,303.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,1.0,0.4141702055931091,303.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,0.985381841659546,0.5607529282569885,302.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,0.9383805394172668,2.65997052192688,301.3636474609375,284.95001220703125,294.8788452148437,291.9195251464844,301.3603210449219,303.2311096191406,301.3634338378906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685609817504883,1.7124422811320983e-05,5.685592651367188,-1.2733322381973269,1.0,0.0,0.0,295.5657958984375,410.0,-11.889774322509766,0.0,13477.9912109375,0.0,291.478515625,293.0467224121094,291.9411926269531,291.94195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4198606014251709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18230280,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,0.9924113750457764,0.5325045585632324,303.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,1.0,0.5607529282569885,303.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,1.0,0.4141702055931091,303.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,0.985381841659546,0.5607529282569885,302.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,301.3636779785156,0.9990000128746032,0.9383805394172668,2.65997052192688,301.3636474609375,284.95001220703125,294.8788452148437,291.9195251464844,301.3603210449219,303.2311096191406,301.3634338378906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685609817504883,1.7124422811320983e-05,5.685592651367188,-1.2733322381973269,1.0,0.0,0.0,295.5657958984375,410.0,-11.889774322509766,0.0,13477.9912109375,0.0,291.478515625,293.0467224121094,291.9411926269531,291.94195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4198606014251709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18230340,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,0.9911120533943176,0.5325042009353638,303.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,1.0,0.5607525706291199,303.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,1.0,0.4141699373722076,303.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,0.9838155508041382,0.5607525706291199,302.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,0.9357057213783264,2.659968614578247,301.3526611328125,284.95001220703125,294.8500061035156,291.9129943847656,301.3490295410156,303.2250671386719,301.3524169921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685606002807617,1.7124373698607087e-05,5.685588836669922,-1.2733100652694702,1.0,1.0,0.0,295.5674743652344,410.0,-13.016706466674805,0.0,13477.984375,0.0,291.4781494140625,293.0467224121094,291.93804931640625,291.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4195801019668579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18230400,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,0.9911120533943176,0.5325042009353638,303.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,1.0,0.5607525706291199,303.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,1.0,0.4141699373722076,303.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,0.9838155508041382,0.5607525706291199,302.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.35272216796875,0.9990000128746032,0.9357057213783264,2.659968614578247,301.3526611328125,284.95001220703125,294.8500061035156,291.9129943847656,301.3490295410156,303.2250671386719,301.3524169921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685606002807617,1.7124373698607087e-05,5.685588836669922,-1.2733100652694702,1.0,1.0,0.0,295.5674743652344,410.0,-13.016706466674805,0.0,13477.984375,0.0,291.4781494140625,293.0467224121094,291.93804931640625,291.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4195801019668579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
