time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,1.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004417089803609,296.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004651408526115,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0003435514518059,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004651408526115,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.002206427976489,293.1498413085937,294.1499938964844,296.4237060546875,294.1676025390625,294.0800476074219,294.4420166015625,293.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0235452149063348,2.846846491877386e-08,0.0235451869666576,-0.0512262098491191,0.0,1.0,0.0,-0.1322327256202697,60.0,34.06185531616211,0.0,-1.5101885537660564e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004417089803609,296.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004651408526115,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0003435514518059,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004651408526115,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.002206427976489,293.1498413085937,294.1499938964844,296.4237060546875,294.1676025390625,294.0800476074219,294.4420166015625,293.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0235452149063348,2.846846491877386e-08,0.0235451869666576,-0.0512262098491191,0.0,1.0,0.0,-0.1322327256202697,60.0,34.06185531616211,0.0,-1.5101885537660564e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,0.0001026593454298,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,0.000108105232357,296.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015686035156,0.0,0.0,7.984615513123572e-05,296.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,0.000108105232357,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.0005128046614117,293.2245788574219,294.1499938964844,296.398193359375,294.1434326171875,294.2010498046875,295.4107971191406,293.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005502619314938,1.719526565580054e-08,0.0005502447602339,-0.0446126423776149,0.0,1.0,0.0,-0.0105892093852162,60.0,9.875252723693848,0.0,-8.157451958368257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,0.0001026593454298,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,0.000108105232357,296.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015686035156,0.0,0.0,7.984615513123572e-05,296.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,0.000108105232357,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.0005128046614117,293.2245788574219,294.1499938964844,296.398193359375,294.1434326171875,294.2010498046875,295.4107971191406,293.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005502619314938,1.719526565580054e-08,0.0005502447602339,-0.0446126423776149,0.0,1.0,0.0,-0.0105892093852162,60.0,9.875252723693848,0.0,-8.157451958368257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,0.0001032570144161,296.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015686035156,0.0,0.0,0.0001087346099666,296.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,8.031100878724828e-05,296.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001087346099666,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,0.0005157901905477,293.2244567871094,294.1499938964844,296.3857421875,294.1316223144531,294.2224426269531,295.72637939453125,293.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931272991001,1.7575986888118678e-08,0.0010931097203865,-0.0450693443417549,0.0,1.0,0.0,-0.0134906377643346,60.0,5.224375247955322,0.0,-8.252712291323405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,0.0001032313375617,296.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001087075725081,296.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,8.029104355955496e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,0.0001087075725081,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.000515661900863,293.2243347167969,294.1499938964844,296.3734436035156,294.1199951171875,294.2435302734375,295.9354248046875,293.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999402729794,1.7548257957855643e-08,0.0010999226942658,-0.0449898689985275,0.0,1.0,0.0,-0.0135123310610651,60.0,3.4898250102996826,0.0,-8.248608196481656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,0.0001031638457789,296.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,0.0001086365009541,296.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,8.023854752536863e-05,296.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018737792969,0.0,0.0,0.0001086365009541,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.000515324762091,293.2240600585937,294.1499938964844,296.34942626953125,294.0972595214844,294.2846984863281,296.1649780273437,293.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464156343294235e-08,0.001099182292819,-0.0447701551020145,0.0,1.0,0.0,-0.0134705305099487,60.0,2.559568166732788,0.0,-8.23782499992376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,0.0001031638457789,296.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,0.0001086365009541,296.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,8.023854752536863e-05,296.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018737792969,0.0,0.0,0.0001086365009541,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.000515324762091,293.2240600585937,294.1499938964844,296.34942626953125,294.0972595214844,294.2846984863281,296.1649780273437,293.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464156343294235e-08,0.001099182292819,-0.0447701551020145,0.0,1.0,0.0,-0.0134705305099487,60.0,2.559568166732788,0.0,-8.23782499992376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001030759449349,296.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001085439362213,296.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,8.017018262762576e-05,296.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001085439362213,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0005148857017047,293.2237854003906,294.1499938964844,296.326171875,294.0752258300781,294.3245849609375,296.25616455078125,293.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,1.0,0.0,-0.0134162325412034,60.0,2.430762529373169,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001030759449349,296.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001085439362213,296.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,8.017018262762576e-05,296.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001085439362213,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0005148857017047,293.2237854003906,294.1499938964844,296.326171875,294.0752258300781,294.3245849609375,296.25616455078125,293.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,1.0,0.0,-0.0134162325412034,60.0,2.430762529373169,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001029650811688,296.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001084271862055,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,8.008394797798246e-05,296.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001084271862055,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0005143319140188,293.2235107421875,294.1499938964844,296.3035888671875,294.0538635253906,294.3631591796875,296.28564453125,293.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,1.0,0.0,-0.0133477468043565,60.0,2.396583080291748,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001029650811688,296.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001084271862055,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,8.008394797798246e-05,296.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001084271862055,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0005143319140188,293.2235107421875,294.1499938964844,296.3035888671875,294.0538635253906,294.3631591796875,296.28564453125,293.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,1.0,0.0,-0.0133477468043565,60.0,2.396583080291748,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001082825910998,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,7.997715147212148e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001082825910998,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.0005136459949426,293.22320556640625,294.1499938964844,296.2817687988281,294.0331726074219,294.4006042480469,296.2886657714844,293.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,1.0,0.0,-0.013262927532196,60.0,2.373609066009521,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001082825910998,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,7.997715147212148e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001082825910998,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.0005136459949426,293.22320556640625,294.1499938964844,296.2817687988281,294.0331726074219,294.4006042480469,296.2886657714844,293.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,1.0,0.0,-0.013262927532196,60.0,2.373609066009521,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001027478720061,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.000108198451926,296.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,7.991500751813874e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.000108198451926,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.0005132468650117,293.2230529785156,294.1499938964844,296.2710876464844,294.0230712890625,294.4188232421875,296.2843933105469,293.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.69458225229846e-08,0.001094750710763,-0.0434157736599445,0.0,1.0,0.0,-0.0132135739549994,60.0,2.362911939620972,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001026597528834,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001081056689145,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,7.984647527337074e-05,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001081056689145,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.0005128067568875,293.222900390625,294.1499938964844,296.2606201171875,294.0131530761719,294.43670654296875,296.2781677246094,293.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836029459454952e-08,0.0010938120540231,-0.0431288592517375,0.0,1.0,0.0,-0.0131591456010937,60.0,2.3522651195526123,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001024597077048,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001078950081137,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,7.969088619574904e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001078950081137,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.000511807447765,293.2225952148437,294.1499938964844,296.2401428222656,293.9937744140625,294.4716491699219,296.2626647949219,293.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,1.0,0.0,-0.013035574927926,60.0,2.330908298492432,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001024597077048,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001078950081137,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,7.969088619574904e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001078950081137,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.000511807447765,293.2225952148437,294.1499938964844,296.2401428222656,293.9937744140625,294.4716491699219,296.2626647949219,293.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,1.0,0.0,-0.013035574927926,60.0,2.330908298492432,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001022246069624,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0001076474363799,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,7.950802682898939e-05,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001076474363799,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0005106330499984,293.2222900390625,294.1499938964844,296.2203674316406,293.9750366210937,294.50555419921875,296.24517822265625,293.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,1.0,0.0,-0.0128903528675436,60.0,2.309364080429077,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001022246069624,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0001076474363799,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,7.950802682898939e-05,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001076474363799,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0005106330499984,293.2222900390625,294.1499938964844,296.2203674316406,293.9750366210937,294.50555419921875,296.24517822265625,293.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,1.0,0.0,-0.0128903528675436,60.0,2.309364080429077,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001019563787849,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001073649764293,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.92994032963179e-05,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001073649764293,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0005092932260595,293.2219543457031,294.1499938964844,296.2012634277344,293.9569396972656,294.5383605957031,296.2269897460937,293.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,1.0,0.0,-0.0127246687188744,60.0,2.287596702575684,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001019563787849,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001073649764293,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.92994032963179e-05,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001073649764293,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0005092932260595,293.2219543457031,294.1499938964844,296.2012634277344,293.9569396972656,294.5383605957031,296.2269897460937,293.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,1.0,0.0,-0.0127246687188744,60.0,2.287596702575684,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.000101659912616,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.00010705277964,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,7.906882092356682e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.00010705277964,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0005078123067505,293.2216186523437,294.1499938964844,296.18280029296875,293.9394836425781,294.5700378417969,296.2088317871094,293.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,1.0,0.0,-0.0125415408983826,60.0,2.265683889389038,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.000101659912616,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.00010705277964,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,7.906882092356682e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.00010705277964,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0005078123067505,293.2216186523437,294.1499938964844,296.18280029296875,293.9394836425781,294.5700378417969,296.2088317871094,293.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,1.0,0.0,-0.0125415408983826,60.0,2.265683889389038,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001015032758004,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001068878409569,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,7.894699228927493e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001068878409569,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.0005070298793725,293.221435546875,294.1499938964844,296.173828125,293.93096923828125,294.5854187011719,296.19989013671875,293.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.539503458047875e-08,0.0010814914712682,-0.0393622629344463,0.0,1.0,0.0,-0.0124447895213961,60.0,2.254730463027954,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001013437504298,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0001067198463715,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,7.882291538408026e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001067198463715,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.0005062330164946,293.2212829589844,294.1499938964844,296.1649780273437,293.922607421875,294.6005249023437,296.19110107421875,293.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,1.0,0.0,-0.0123462509363889,60.0,2.2438130378723145,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001010214036796,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0001063804083969,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.857220771256834e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.0005046228179708,293.220947265625,294.1499938964844,296.1477966308594,293.9063415527344,294.6300048828125,296.1738586425781,293.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794626856939884e-08,0.0010763577884063,-0.0377923659980297,0.0,1.0,0.0,-0.0121471425518393,60.0,2.222219705581665,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001010214036796,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0001063804083969,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.857220771256834e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.0005046228179708,293.220947265625,294.1499938964844,296.1477966308594,293.9063415527344,294.6300048828125,296.1738586425781,293.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794626856939884e-08,0.0010763577884063,-0.0377923659980297,0.0,1.0,0.0,-0.0121471425518393,60.0,2.222219705581665,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001007082028081,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001060505892382,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.832860137568787e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0005030583124607,293.2206115722656,294.1499938964844,296.1312561035156,293.89068603515625,294.65850830078125,296.1571655273437,293.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404377246535205e-08,0.0010730207432061,-0.0367718301713466,0.0,1.0,0.0,-0.0119536789134144,60.0,2.2011969089508057,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001007082028081,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001060505892382,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.832860137568787e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0005030583124607,293.2206115722656,294.1499938964844,296.1312561035156,293.89068603515625,294.65850830078125,296.1571655273437,293.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404377246535205e-08,0.0010730207432061,-0.0367718301713466,0.0,1.0,0.0,-0.0119536789134144,60.0,2.2011969089508057,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001004185542115,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001057455738191,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.81033159000799e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001057455738191,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,0.0005016114446334,293.22027587890625,294.1499938964844,296.11529541015625,293.8755798339844,294.68609619140625,296.1410522460937,293.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043473939295836e-08,0.0010699345730245,-0.0358279310166835,0.0,1.0,0.0,-0.0117747634649276,60.0,2.181047201156616,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001004185542115,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001057455738191,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.81033159000799e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001057455738191,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,0.0005016114446334,293.22027587890625,294.1499938964844,296.11529541015625,293.8755798339844,294.68609619140625,296.1410522460937,293.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043473939295836e-08,0.0010699345730245,-0.0358279310166835,0.0,1.0,0.0,-0.0117747634649276,60.0,2.181047201156616,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001001489654299,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001054616805049,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.789363735355437e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001054616805049,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0005002648103982,293.21990966796875,294.1499938964844,296.0999450683594,293.8610534667969,294.7127685546875,296.12548828125,293.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,1.0,0.0,-0.0116082467138767,60.0,2.1618964672088623,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001001489654299,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001054616805049,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.789363735355437e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001054616805049,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0005002648103982,293.21990966796875,294.1499938964844,296.0999450683594,293.8610534667969,294.7127685546875,296.12548828125,293.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,1.0,0.0,-0.0116082467138767,60.0,2.1618964672088623,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001000145275611,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0001053201194736,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.778908184263855e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001053201194736,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0004995932686142,293.2197570800781,294.1499938964844,296.0924987792969,293.8539733886719,294.7257995605469,296.1178894042969,293.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540069510042942e-08,0.0010656305821612,-0.0345111861824989,0.0,1.0,0.0,-0.0115252071991562,60.0,2.152597188949585,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,9.98822652036324e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.000105180835817,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.768620707793161e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.000105180835817,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.0004989326116628,293.2195739746094,294.1499938964844,296.085205078125,293.8470764160156,294.73858642578125,296.1104431152344,293.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375270668802841e-08,0.0010642216075211,-0.0340800881385803,0.0,1.0,0.0,-0.0114435097202658,60.0,2.143467426300049,0.0,-7.72207258137314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,9.962456533685328e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0001049094717018,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,7.74857762735337e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001049094717018,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,0.0004976453492417,293.21923828125,294.1499938964844,296.0710144042969,293.8336486816406,294.7635498046875,296.09600830078125,293.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054187064653888e-08,0.0010614760685712,-0.0332401059567928,0.0,1.0,0.0,-0.0112843355163931,60.0,2.1257598400115967,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,9.962456533685328e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0001049094717018,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,7.74857762735337e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001049094717018,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,0.0004976453492417,293.21923828125,294.1499938964844,296.0710144042969,293.8336486816406,294.7635498046875,296.09600830078125,293.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054187064653888e-08,0.0010614760685712,-0.0332401059567928,0.0,1.0,0.0,-0.0112843355163931,60.0,2.1257598400115967,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,9.937630238709973e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001046480247168,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,7.729267963441089e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001046480247168,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0004964051768183,293.2189025878906,294.1499938964844,296.0574035644531,293.8207702636719,294.7877502441406,296.0820617675781,293.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,1.0,0.0,-0.0111309830099344,60.0,2.1087141036987305,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,9.937630238709973e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001046480247168,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,7.729267963441089e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0001046480247168,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0004964051768183,293.2189025878906,294.1499938964844,296.0574035644531,293.8207702636719,294.7877502441406,296.0820617675781,293.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,1.0,0.0,-0.0111309830099344,60.0,2.1087141036987305,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
