time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,9.914130350807682e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001044005693984,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.710990030318499e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001044005693984,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0004952313611283,293.21856689453125,294.1499938964844,296.0443420410156,293.80841064453125,294.8111572265625,296.0686950683594,293.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452054498623966e-08,0.0010563272517174,-0.0316646918654441,0.0,1.0,0.0,-0.0109858326613903,60.0,2.0923986434936523,0.0,-7.607926733044226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,9.914130350807682e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001044005693984,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.710990030318499e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001044005693984,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0004952313611283,293.21856689453125,294.1499938964844,296.0443420410156,293.80841064453125,294.8111572265625,296.0686950683594,293.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452054498623966e-08,0.0010563272517174,-0.0316646918654441,0.0,1.0,0.0,-0.0109858326613903,60.0,2.0923986434936523,0.0,-7.607926733044226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,9.892133675748482e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001041689320118,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,7.693882071180269e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0001041689320118,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0004941325751133,293.2182312011719,294.1499938964844,296.0318298339844,293.7965393066406,294.8338623046875,296.0558166503906,293.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.2177985730943421e-08,0.001053983811289,-0.0309475418180227,0.0,1.0,0.0,-0.0108499648049473,60.0,2.07684588432312,0.0,-7.574204374805049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,9.892133675748482e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001041689320118,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,7.693882071180269e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0001041689320118,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0004941325751133,293.2182312011719,294.1499938964844,296.0318298339844,293.7965393066406,294.8338623046875,296.0558166503906,293.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.2177985730943421e-08,0.001053983811289,-0.0309475418180227,0.0,1.0,0.0,-0.0108499648049473,60.0,2.07684588432312,0.0,-7.574204374805049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,9.881721780402586e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0001040592906065,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,7.685783930355683e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0001040592906065,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.000493612489663,293.21807861328125,294.1499938964844,296.0257873535156,293.7908020019531,294.8449401855469,296.049560546875,293.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528868297114,1.2048254838248342e-08,0.0010528748389333,-0.0306080635637044,0.0,1.0,0.0,-0.0107856532558798,60.0,2.0693581104278564,0.0,-7.558267611784687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,9.871811198536308e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0001039549242705,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,7.678075053263456e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001039549242705,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0004931174335069,293.2178955078125,294.1499938964844,296.0198669433594,293.78521728515625,294.8558349609375,296.0434265136719,293.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518308263272,1.1924771392557432e-08,0.001051818835549,-0.030284920707345,0.0,1.0,0.0,-0.0107244374230504,60.0,2.062080144882202,0.0,-7.543114577401866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,9.853475785348564e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001037618494592,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,7.663814903935418e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001037618494592,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0004922015359625,293.21759033203125,294.1499938964844,296.0083923339844,293.7743530273437,294.87713623046875,296.03155517578125,293.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498769115656,1.1696323021226362e-08,0.0010498652700334,-0.0296870749443769,0.0,1.0,0.0,-0.0106111848726868,60.0,2.048146247863769,0.0,-7.51512061469839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,9.853475785348564e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001037618494592,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,7.663814903935418e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001037618494592,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0004922015359625,293.21759033203125,294.1499938964844,296.0083923339844,293.7743530273437,294.87713623046875,296.03155517578125,293.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498769115656,1.1696323021226362e-08,0.0010498652700334,-0.0296870749443769,0.0,1.0,0.0,-0.0106111848726868,60.0,2.048146247863769,0.0,-7.51512061469839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,9.8370888736099e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001035892855725,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,7.651069608982652e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001035892855725,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.000491382961627,293.2172546386719,294.1499938964844,295.9974670410156,293.7640075683594,294.8978271484375,296.0201110839844,293.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481307981535,1.1492150342462535e-08,0.0010481192730367,-0.0291527304798364,0.0,1.0,0.0,-0.0105099668726325,60.0,2.035025119781494,0.0,-7.490145037536422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,9.8370888736099e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001035892855725,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,7.651069608982652e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001035892855725,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.000491382961627,293.2172546386719,294.1499938964844,295.9974670410156,293.7640075683594,294.8978271484375,296.0201110839844,293.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481307981535,1.1492150342462535e-08,0.0010481192730367,-0.0291527304798364,0.0,1.0,0.0,-0.0105099668726325,60.0,2.035025119781494,0.0,-7.490145037536422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,9.822962601901963e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001034405286191,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,7.640082185389474e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0001034405286191,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0004906773101538,293.2169494628906,294.1499938964844,295.98699951171875,293.7541198730469,294.9178771972656,296.0091247558594,293.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466255480423,1.1316140025030565e-08,0.0010466142557561,-0.0286920722573995,0.0,1.0,0.0,-0.0104227112606167,60.0,2.0227725505828857,0.0,-7.468647567066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,9.822962601901963e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001034405286191,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,7.640082185389474e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0001034405286191,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0004906773101538,293.2169494628906,294.1499938964844,295.98699951171875,293.7541198730469,294.9178771972656,296.0091247558594,293.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466255480423,1.1316140025030565e-08,0.0010466142557561,-0.0286920722573995,0.0,1.0,0.0,-0.0104227112606167,60.0,2.0227725505828857,0.0,-7.468647567066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,9.811128256842494e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.000103315906017,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,7.63087737141177e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.000103315906017,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0004900861531496,293.21661376953125,294.1499938964844,295.97705078125,293.74468994140625,294.9373779296875,295.99859619140625,293.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453646536916,1.1168689972862468e-08,0.0010453534778207,-0.0283061470836401,0.0,1.0,0.0,-0.0103496136143803,60.0,2.011375188827514,0.0,-7.45066230933844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,9.811128256842494e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.000103315906017,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,7.63087737141177e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.000103315906017,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0004900861531496,293.21661376953125,294.1499938964844,295.97705078125,293.74468994140625,294.9373779296875,295.99859619140625,293.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453646536916,1.1168689972862468e-08,0.0010453534778207,-0.0283061470836401,0.0,1.0,0.0,-0.0103496136143803,60.0,2.011375188827514,0.0,-7.45066230933844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,9.806291927816346e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001032649743137,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,7.627115701325238e-05,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001032649743137,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,0.0004898445913568,293.2164611816406,294.1499938964844,295.9722595214844,293.7401428222656,294.94683837890625,295.9935302734375,293.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448496323078,1.1108425290728974e-08,0.0010448384564369,-0.0281484127044677,0.0,1.0,0.0,-0.0103197405114769,60.0,2.00606656074524,0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,9.801972191780806e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001032194850267,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,7.623755664099008e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001032194850267,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0004896288155578,293.21630859375,294.1499938964844,295.9675598144531,293.7357177734375,294.9562072753906,295.9885559082031,293.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443897917866,1.1054606119387245e-08,0.001044378732331,-0.0280075445771217,0.0,1.0,0.0,-0.0102930618450045,60.0,2.0009474754333496,0.0,-7.436761961798767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,9.794989455258474e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001031459541991,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,7.618324889335781e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001031459541991,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045288085937,0.0,0.0,0.0004892800352536,293.2160339355469,294.1499938964844,295.95855712890625,293.7271728515625,294.974609375,295.97882080078125,293.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436447337269,1.0967607266820778e-08,0.0010436337906867,-0.0277798287570476,0.0,1.0,0.0,-0.0102499276399612,60.0,1.991235494613648,0.0,-7.426170611779527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,9.794989455258474e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001031459541991,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,7.618324889335781e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001031459541991,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045288085937,0.0,0.0,0.0004892800352536,293.2160339355469,294.1499938964844,295.95855712890625,293.7271728515625,294.974609375,295.97882080078125,293.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436447337269,1.0967607266820778e-08,0.0010436337906867,-0.0277798287570476,0.0,1.0,0.0,-0.0102499276399612,60.0,1.991235494613648,0.0,-7.426170611779527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,9.790963667910546e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.00010310356447,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,7.615194044774398e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.00010310356447,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0004890789277851,293.2157287597656,294.1499938964844,295.95001220703125,293.71905517578125,294.99249267578125,295.96954345703125,293.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432158596813,1.0917446502389794e-08,0.0010432050330564,-0.0276485327631235,0.0,1.0,0.0,-0.010225061327219,60.0,1.9824949502944944,0.0,-7.420067049679346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,9.790963667910546e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.00010310356447,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,7.615194044774398e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.00010310356447,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0004890789277851,293.2157287597656,294.1499938964844,295.95001220703125,293.71905517578125,294.99249267578125,295.96954345703125,293.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432158596813,1.0917446502389794e-08,0.0010432050330564,-0.0276485327631235,0.0,1.0,0.0,-0.010225061327219,60.0,1.9824949502944944,0.0,-7.420067049679346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,9.788863098947333e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0001030814382829,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,7.613559864694253e-05,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001030814382829,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.0004889739793725,293.2154541015625,294.1499938964844,295.9424133300781,293.7118835449219,295.0098571777344,295.9608154296875,293.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429919930174,1.0891268331647552e-08,0.0010429810499772,-0.0275800134986639,0.0,1.0,0.0,-0.0102120833471417,60.0,1.974797248840332,0.0,-7.416883107680405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,9.788863098947333e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0001030814382829,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,7.613559864694253e-05,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001030814382829,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.0004889739793725,293.2154541015625,294.1499938964844,295.9424133300781,293.7118835449219,295.0098571777344,295.9608154296875,293.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429919930174,1.0891268331647552e-08,0.0010429810499772,-0.0275800134986639,0.0,1.0,0.0,-0.0102120833471417,60.0,1.974797248840332,0.0,-7.416883107680405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,9.78751268121414e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001030672210617,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,7.612509944010526e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001030672210617,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0004889065166935,293.21514892578125,294.1499938964844,295.93621826171875,293.7060241699219,295.0269775390625,295.95263671875,293.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874447120556852e-08,0.0010428372770547,-0.027535980567336,0.0,1.0,0.0,-0.0102037442848086,60.0,1.9680041074752808,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,9.78751268121414e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001030672210617,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,7.612509944010526e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001030672210617,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0004889065166935,293.21514892578125,294.1499938964844,295.93621826171875,293.7060241699219,295.0269775390625,295.95263671875,293.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874447120556852e-08,0.0010428372770547,-0.027535980567336,0.0,1.0,0.0,-0.0102037442848086,60.0,1.9680041074752808,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,9.787106682779267e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001030629427987,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,7.61219416745007e-05,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001030629427987,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0004888862604275,293.21502685546875,294.1499938964844,295.9336242675781,293.7035522460937,295.0353698730469,295.94891357421875,293.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,1.0,0.0,-0.01020123437047,60.0,1.9650739431381223,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,9.786878217710182e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001030605417327,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,7.612016634084284e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0001030605417327,297.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0004888748517259,293.2148742675781,294.1499938964844,295.93133544921875,293.701416015625,295.043701171875,295.9454650878906,293.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,1.0,0.0,-0.0101998234167695,60.0,1.9624701738357544,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.786881855688988e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001030605781124,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,7.612018816871569e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001030605781124,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0004888749681413,293.214599609375,294.1499938964844,295.9276733398437,293.69793701171875,295.0599975585937,295.939453125,293.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.027515385299921,0.0,1.0,0.0,-0.0101998429745435,60.0,1.958069086074829,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.786881855688988e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001030605781124,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,7.612018816871569e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001030605781124,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0004888749681413,293.214599609375,294.1499938964844,295.9276733398437,293.69793701171875,295.0599975585937,295.939453125,293.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.027515385299921,0.0,1.0,0.0,-0.0101998429745435,60.0,1.958069086074829,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.787475573830308e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.000103066835436,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,7.612480840180069e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.000103066835436,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0004889046540483,293.21435546875,294.1499938964844,295.9251403808594,293.695556640625,295.0758361816406,295.93487548828125,293.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428440291434,1.0873980826886507e-08,0.0010428332025185,-0.0275347605347633,0.0,1.0,0.0,-0.0102035123854875,60.0,1.954806447029113,0.0,-7.414780611725291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.787475573830308e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.000103066835436,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,7.612480840180069e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.000103066835436,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0004889046540483,293.21435546875,294.1499938964844,295.9251403808594,293.695556640625,295.0758361816406,295.93487548828125,293.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428440291434,1.0873980826886507e-08,0.0010428332025185,-0.0275347605347633,0.0,1.0,0.0,-0.0102035123854875,60.0,1.954806447029113,0.0,-7.414780611725291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,9.788584429770708e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.000103078506072,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,7.613343768753111e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.000103078506072,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,0.0004889600677415,293.214111328125,294.1499938964844,295.92364501953125,293.6941223144531,295.09130859375,295.931396484375,293.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429621906951,1.0887794665848103e-08,0.0010429513640701,-0.0275709200650453,0.0,1.0,0.0,-0.0102103613317012,60.0,1.952409505844116,0.0,-7.416460334752628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,9.788584429770708e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.000103078506072,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,7.613343768753111e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.000103078506072,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,0.0004889600677415,293.214111328125,294.1499938964844,295.92364501953125,293.6941223144531,295.09130859375,295.931396484375,293.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429621906951,1.0887794665848103e-08,0.0010429513640701,-0.0275709200650453,0.0,1.0,0.0,-0.0102103613317012,60.0,1.952409505844116,0.0,-7.416460334752628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,9.790117474040017e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001030946514219,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,7.614535570610315e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001030946514219,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.0004890366690233,293.2138671875,294.1499938964844,295.9230651855469,293.6935729980469,295.1064453125,295.9289245605469,293.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431255213916,1.0906893166406917e-08,0.0010431146947667,-0.0276209115982055,0.0,1.0,0.0,-0.0102198291569948,60.0,1.9507664442062376,0.0,-7.418783098955829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,9.790117474040017e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001030946514219,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,7.614535570610315e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001030946514219,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.0004890366690233,293.2138671875,294.1499938964844,295.9230651855469,293.6935729980469,295.1064453125,295.9289245605469,293.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431255213916,1.0906893166406917e-08,0.0010431146947667,-0.0276209115982055,0.0,1.0,0.0,-0.0102198291569948,60.0,1.9507664442062376,0.0,-7.418783098955829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,9.791061165742576e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.00010310459038,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,7.615269714733586e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.00010310459038,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.000489083759021,293.2137451171875,294.1499938964844,295.9231262207031,293.693603515625,295.1138916015625,295.9281005859375,293.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432263370603,1.0918647319613228e-08,0.00104321539402,-0.0276516769081354,0.0,1.0,0.0,-0.0102256573736667,60.0,1.95028817653656,0.0,-7.420213421482913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.79205869953148e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001031150968628,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,7.616046059411019e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001031150968628,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0004891336429864,293.213623046875,294.1499938964844,295.92333984375,293.69384765625,295.12127685546875,295.927490234375,293.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433328570798,1.0931081817489032e-08,0.0010433219140395,-0.0276842229068279,0.0,1.0,0.0,-0.0102318227291107,60.0,1.94993269443512,0.0,-7.42172545642461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.794199286261572e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001031376377795,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.617710798513144e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001031376377795,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.0004892405122518,293.2134094238281,294.1499938964844,295.92437744140625,293.6947937011719,295.1359558105469,295.9266052246094,293.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435604490339,1.0957747598183689e-08,0.0010435495059937,-0.0277540236711502,0.0,1.0,0.0,-0.0102450400590896,60.0,1.949504256248474,0.0,-7.424970505098828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.794199286261572e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001031376377795,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.617710798513144e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001031376377795,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.0004892405122518,293.2134094238281,294.1499938964844,295.92437744140625,293.6947937011719,295.1359558105469,295.9266052246094,293.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435604490339,1.0957747598183689e-08,0.0010435495059937,-0.0277540236711502,0.0,1.0,0.0,-0.0102450400590896,60.0,1.949504256248474,0.0,-7.424970505098828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.796641097636892e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001031633437378,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.619609823450446e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001031633437378,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040100097656,0.0,0.0,0.0004893625155091,293.21319580078125,294.1499938964844,295.926025390625,293.6963806152344,295.1503295898437,295.9266662597656,293.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438205208629,1.0988164156344736e-08,0.0010438095778226,-0.0278336368501186,0.0,1.0,0.0,-0.0102601191028952,60.0,1.9497482776641848,0.0,-7.428672432752138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.796641097636892e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001031633437378,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.619609823450446e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001031633437378,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040100097656,0.0,0.0,0.0004893625155091,293.21319580078125,294.1499938964844,295.926025390625,293.6963806152344,295.1503295898437,295.9266662597656,293.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438205208629,1.0988164156344736e-08,0.0010438095778226,-0.0278336368501186,0.0,1.0,0.0,-0.0102601191028952,60.0,1.9497482776641848,0.0,-7.428672432752138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.799242252483964e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001031907377182,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.62163326726295e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001031907377182,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0004894924350082,293.2129821777344,294.1499938964844,295.9282531738281,293.698486328125,295.1645202636719,295.9273986816406,293.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440977057442,1.1020578227771692e-08,0.0010440867627039,-0.0279184784740209,0.0,1.0,0.0,-0.0102761872112751,60.0,1.9504716396331787,0.0,-7.432618076563814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
