time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.799242252483964e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001031907377182,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.62163326726295e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001031907377182,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0004894924350082,293.2129821777344,294.1499938964844,295.9282531738281,293.698486328125,295.1645202636719,295.9273986816406,293.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440977057442,1.1020578227771692e-08,0.0010440867627039,-0.0279184784740209,0.0,1.0,0.0,-0.0102761872112751,60.0,1.9504716396331787,0.0,-7.432618076563814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.801940905163065e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001032191576086,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.623731653438881e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001032191576086,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0004896272439509,293.2127990722656,294.1499938964844,295.9309387207031,293.7010192871094,295.178466796875,295.92877197265625,293.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443852515891,1.1054200221849442e-08,0.0010443741921335,-0.0280064810067415,0.0,1.0,0.0,-0.0102928550913929,60.0,1.9516019821166992,0.0,-7.436712223807262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.801940905163065e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0001032191576086,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.623731653438881e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001032191576086,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0004896272439509,293.2127990722656,294.1499938964844,295.9309387207031,293.7010192871094,295.178466796875,295.92877197265625,293.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443852515891,1.1054200221849442e-08,0.0010443741921335,-0.0280064810067415,0.0,1.0,0.0,-0.0102928550913929,60.0,1.9516019821166992,0.0,-7.436712223807262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.803304419619964e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.000103233513073,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.624791760463268e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.000103233513073,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0004896953469142,293.21270751953125,294.1499938964844,295.93243408203125,293.7024230957031,295.1853332519531,295.92974853515625,293.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445305379107,1.1071182193234108e-08,0.0010445194784551,-0.0280509311705827,0.0,1.0,0.0,-0.0103012742474675,60.0,1.9523253440856927,0.0,-7.43878061371106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.80466284090653e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001032478248816,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,7.625848957104608e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001032478248816,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0004897632170468,293.2126159667969,294.1499938964844,295.9339904785156,293.70391845703125,295.1921691894531,295.9308166503906,293.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446752421557,1.1088114426627273e-08,0.0010446641827002,-0.0280952490866184,0.0,1.0,0.0,-0.0103096673265099,60.0,1.9531015157699585,0.0,-7.440843319272973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,9.807357855606824e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001032762011163,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,7.627945160493255e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001032762011163,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0004898978513665,293.2124328613281,294.1499938964844,295.93731689453125,293.7070617675781,295.20574951171875,295.9331359863281,293.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449623223394,1.1121691123605617e-08,0.0010449511464685,-0.0281831342726945,0.0,1.0,0.0,-0.010326312854886,60.0,1.954750061035156,0.0,-7.444934624345478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,9.807357855606824e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001032762011163,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,7.627945160493255e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001032762011163,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0004898978513665,293.2124328613281,294.1499938964844,295.93731689453125,293.7070617675781,295.20574951171875,295.9331359863281,293.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449623223394,1.1121691123605617e-08,0.0010449511464685,-0.0281831342726945,0.0,1.0,0.0,-0.010326312854886,60.0,1.954750061035156,0.0,-7.444934624345478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.809938637772576e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.000103303376818,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,7.629952597199008e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.000103303376818,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0004900267231278,293.2122802734375,294.1499938964844,295.9407958984375,293.7103576660156,295.2191162109375,295.9358215332031,293.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452371789142,1.115384229422034e-08,0.0010452260030433,-0.0282672848552465,0.0,1.0,0.0,-0.010342251509428,60.0,1.956565737724304,0.0,-7.44885255699046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.809938637772576e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.000103303376818,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,7.629952597199008e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.000103303376818,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0004900267231278,293.2122802734375,294.1499938964844,295.9407958984375,293.7103576660156,295.2191162109375,295.9358215332031,293.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452371789142,1.115384229422034e-08,0.0010452260030433,-0.0282672848552465,0.0,1.0,0.0,-0.010342251509428,60.0,1.956565737724304,0.0,-7.44885255699046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.812347707338633e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001033287480822,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,7.63182615628466e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001033287480822,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0004901470965705,293.2121276855469,294.1499938964844,295.94439697265625,293.7137451171875,295.2322998046875,295.93878173828125,293.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454937582835,1.1183855619378846e-08,0.0010454825824126,-0.0283458419144153,0.0,1.0,0.0,-0.0103571293875575,60.0,1.958449363708496,0.0,-7.452511141536888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.812347707338633e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001033287480822,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,7.63182615628466e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001033287480822,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0004901470965705,293.2121276855469,294.1499938964844,295.94439697265625,293.7137451171875,295.2322998046875,295.93878173828125,293.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454937582835,1.1183855619378846e-08,0.0010454825824126,-0.0283458419144153,0.0,1.0,0.0,-0.0103571293875575,60.0,1.958449363708496,0.0,-7.452511141536888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,9.814531949814408e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001033517473842,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,7.633525092387572e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0001033517473842,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0004902561777271,293.21197509765625,294.1499938964844,295.9479675292969,293.7171325683594,295.2453308105469,295.9418640136719,293.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457263560965,1.1211071182515298e-08,0.0010457151802256,-0.0284170750528574,0.0,1.0,0.0,-0.0103706214576959,60.0,1.960322856903076,0.0,-7.455830086655625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,9.814531949814408e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001033517473842,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,7.633525092387572e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0001033517473842,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0004902561777271,293.21197509765625,294.1499938964844,295.9479675292969,293.7171325683594,295.2453308105469,295.9418640136719,293.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457263560965,1.1211071182515298e-08,0.0010457151802256,-0.0284170750528574,0.0,1.0,0.0,-0.0103706214576959,60.0,1.960322856903076,0.0,-7.455830086655625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,9.81549237621948e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001033618609653,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,7.634271605638787e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001033618609653,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0004903041408397,293.2119140625,294.1499938964844,295.94970703125,293.7187805175781,295.25177001953125,295.9434509277344,293.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458285687491,1.1223029616758142e-08,0.0010458172764629,-0.028448374941945,0.0,1.0,0.0,-0.0103765483945608,60.0,1.9612213373184204,0.0,-7.457288120349403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,9.816390229389071e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001033713124343,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,7.634970097569749e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001033713124343,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0004903490189462,293.2118530273437,294.1499938964844,295.951416015625,293.72039794921875,295.2581787109375,295.9450378417969,293.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459241457283,1.1234217112132684e-08,0.0010459128534421,-0.0284776557236909,0.0,1.0,0.0,-0.0103820944204926,60.0,1.962095022201538,0.0,-7.458652362402064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,9.817975660553202e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.000103388010757,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,7.636203372385353e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.000103388010757,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0004904281813651,293.2117004394531,294.1499938964844,295.9546813964844,293.7234802246094,295.2708740234375,295.9482116699219,293.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460938792675,1.1253970200186814e-08,0.0010460825869813,-0.028529355302453,0.0,1.0,0.0,-0.010391891002655,60.0,1.9637563228607176,0.0,-7.461061812819025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,9.817975660553202e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.000103388010757,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,7.636203372385353e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.000103388010757,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0004904281813651,293.2117004394531,294.1499938964844,295.9546813964844,293.7234802246094,295.2708740234375,295.9482116699219,293.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460938792675,1.1253970200186814e-08,0.0010460825869813,-0.028529355302453,0.0,1.0,0.0,-0.010391891002655,60.0,1.9637563228607176,0.0,-7.461061812819025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,9.819173283176497e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001034006272675,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,7.637134694959968e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001034006272675,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0004904880770482,293.2115783691406,294.1499938964844,295.9576110839844,293.7262878417969,295.2835388183594,295.9513244628906,293.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896926708294e-08,0.0010462099453434,-0.028568422421813,0.0,1.0,0.0,-0.0103992894291877,60.0,1.9652875661849976,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,9.819173283176497e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001034006272675,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,7.637134694959968e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001034006272675,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0004904880770482,293.2115783691406,294.1499938964844,295.9576110839844,293.7262878417969,295.2835388183594,295.9513244628906,293.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896926708294e-08,0.0010462099453434,-0.028568422421813,0.0,1.0,0.0,-0.0103992894291877,60.0,1.9652875661849976,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,9.81975463218987e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001034067463479,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,7.637586531927809e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001034067463479,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0004905170644633,293.21148681640625,294.1499938964844,295.960205078125,293.7287292480469,295.2960510253906,295.9543151855469,293.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462831705808,1.127613380447201e-08,0.0010462718782946,-0.0285873636603355,0.0,1.0,0.0,-0.0104028768837451,60.0,1.9664379358291624,0.0,-7.463766138471328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,9.81975463218987e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001034067463479,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,7.637586531927809e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001034067463479,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0004905170644633,293.21148681640625,294.1499938964844,295.960205078125,293.7287292480469,295.2960510253906,295.9543151855469,293.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462831705808,1.127613380447201e-08,0.0010462718782946,-0.0285873636603355,0.0,1.0,0.0,-0.0104028768837451,60.0,1.9664379358291624,0.0,-7.463766138471328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,9.81946213869378e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001034036613418,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,7.637359522050247e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0001034036613418,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040100097656,0.0,0.0,0.0004905024543404,293.2113952636719,294.1499938964844,295.9622802734375,293.7306823730469,295.30810546875,295.9566650390625,293.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462519712746,1.1272488720237561e-08,0.0010462406789883,-0.0285778231918811,0.0,1.0,0.0,-0.0104010701179504,60.0,1.9667903184890747,0.0,-7.463321338718742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,9.81946213869378e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001034036613418,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,7.637359522050247e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0001034036613418,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040100097656,0.0,0.0,0.0004905024543404,293.2113952636719,294.1499938964844,295.9622802734375,293.7306823730469,295.30810546875,295.9566650390625,293.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462519712746,1.1272488720237561e-08,0.0010462406789883,-0.0285778231918811,0.0,1.0,0.0,-0.0104010701179504,60.0,1.9667903184890747,0.0,-7.463321338718742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,9.819310071179645e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001034020606311,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,7.637240923941135e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001034020606311,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.0004904948291368,293.2113342285156,294.1499938964844,295.9631042480469,293.7314758300781,295.3141174316406,295.95782470703125,293.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462350910529,1.1270589794776242e-08,0.001046223915182,-0.0285728555172681,0.0,1.0,0.0,-0.0104001257568597,60.0,1.966951489448548,0.0,-7.463089701786886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,9.818901889957488e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0001033977678162,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,7.636923692189157e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001033977678162,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.0004904745146632,293.2113037109375,294.1499938964844,295.9637756347656,293.73211669921875,295.320068359375,295.9588317871094,293.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461916681379,1.1265512078750817e-08,0.001046180492267,-0.0285595636814832,0.0,1.0,0.0,-0.0103976083919405,60.0,1.9669384956359863,0.0,-7.462470108521303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,9.81768753263168e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001033849766827,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.635979272890836e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001033849766827,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.0004904138040728,293.21124267578125,294.1499938964844,295.964599609375,293.7328796386719,295.3318786621094,295.9606018066406,293.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460636112838,1.1250375742122289e-08,0.001046052435413,-0.0285199452191591,0.0,1.0,0.0,-0.0103901112452149,60.0,1.9666173458099363,0.0,-7.460623407951061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,9.81768753263168e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001033849766827,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.635979272890836e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001033849766827,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.0004904138040728,293.21124267578125,294.1499938964844,295.964599609375,293.7328796386719,295.3318786621094,295.9606018066406,293.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460636112838,1.1250375742122289e-08,0.001046052435413,-0.0285199452191591,0.0,1.0,0.0,-0.0103901112452149,60.0,1.9666173458099363,0.0,-7.460623407951061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,9.815415978664532e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.00010336106061,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.634212670382112e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.00010336106061,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,0.0004903003573417,293.211181640625,294.1499938964844,295.9646301269531,293.7329406738281,295.3433532714844,295.96160888671875,293.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458210017532,1.1222075713135382e-08,0.0010458098258823,-0.0284458771347999,0.0,1.0,0.0,-0.0103760790079832,60.0,1.9654016494750977,0.0,-7.45717159134074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,9.815415978664532e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.00010336106061,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.634212670382112e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.00010336106061,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,0.0004903003573417,293.211181640625,294.1499938964844,295.9646301269531,293.7329406738281,295.3433532714844,295.96160888671875,293.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458210017532,1.1222075713135382e-08,0.0010458098258823,-0.0284458771347999,0.0,1.0,0.0,-0.0103760790079832,60.0,1.9654016494750977,0.0,-7.45717159134074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,9.812590724322944e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024841308594,0.0,0.0,0.0001033313092193,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,7.632015331182629e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,0.0001033313092193,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.000490159203764,293.21112060546875,294.1499938964844,295.9638061523437,293.7321472167969,295.354736328125,295.9621887207031,293.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455207666382,1.1186873649648989e-08,0.001045509474352,-0.0283537395298481,0.0,1.0,0.0,-0.0103586316108703,60.0,1.963711619377136,0.0,-7.452879202674012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,9.812590724322944e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024841308594,0.0,0.0,0.0001033313092193,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,7.632015331182629e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,0.0001033313092193,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.000490159203764,293.21112060546875,294.1499938964844,295.9638061523437,293.7321472167969,295.354736328125,295.9621887207031,293.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455207666382,1.1186873649648989e-08,0.001045509474352,-0.0283537395298481,0.0,1.0,0.0,-0.0103586316108703,60.0,1.963711619377136,0.0,-7.452879202674012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,9.808542381506412e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,0.0001032886793836,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026062011719,0.0,0.0,7.62886629672721e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026062011719,0.0,0.0,0.0001032886793836,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.00048995699035,293.2110595703125,294.1499938964844,295.9620361328125,293.73046875,295.3657531738281,295.9617919921875,293.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450887493789,1.1136433997194216e-08,0.001045077573508,-0.0282217226922512,0.0,1.0,0.0,-0.0103336228057742,60.0,1.9609062671661377,0.0,-7.44673087638148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,9.808542381506412e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,0.0001032886793836,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026062011719,0.0,0.0,7.62886629672721e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026062011719,0.0,0.0,0.0001032886793836,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.00048995699035,293.2110595703125,294.1499938964844,295.9620361328125,293.73046875,295.3657531738281,295.9617919921875,293.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450887493789,1.1136433997194216e-08,0.001045077573508,-0.0282217226922512,0.0,1.0,0.0,-0.0103336228057742,60.0,1.9609062671661377,0.0,-7.44673087638148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20263671875,0.0,0.0,9.806217713048682e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026062011719,0.0,0.0,0.0001032641957863,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20263671875,0.0,0.0,7.627058221260086e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,0.0001032641957863,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,0.0004898408660665,293.2110595703125,294.1499938964844,295.96075439453125,293.729248046875,295.3711853027344,295.9613037109375,293.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448403190821,1.1107466058035698e-08,0.0010448291432112,-0.0281459018588066,0.0,1.0,0.0,-0.0103192590177059,60.0,1.959223389625549,0.0,-7.443200900070225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,9.803654393181203e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,0.0001032372019835,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,7.6250646088738e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20269775390625,0.0,0.0,0.0001032372019835,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0004897128092125,293.2110290527344,294.1499938964844,295.9591979980469,293.727783203125,295.3765563964844,295.9606018066406,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445670923218,1.1075524497528022e-08,0.0010445560328662,-0.0280622970312833,0.0,1.0,0.0,-0.0103034237399697,60.0,1.9573163986206048,0.0,-7.439309968049201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027587890625,0.0,0.0,9.797950042411684e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027587890625,0.0,0.0,0.0001031771316775,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027587890625,0.0,0.0,7.62062772992067e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027893066406,0.0,0.0,0.0001031771316775,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.0004894278827123,293.2110290527344,294.1499938964844,295.9552307128906,293.7240295410156,295.3871459960937,295.958740234375,293.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439611505717,1.1004456901275717e-08,0.0010439502075314,-0.0278762802481651,0.0,1.0,0.0,-0.0102682020515203,60.0,1.952985167503357,0.0,-7.430655557527643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027587890625,0.0,0.0,9.797950042411684e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027587890625,0.0,0.0,0.0001031771316775,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027587890625,0.0,0.0,7.62062772992067e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027893066406,0.0,0.0,0.0001031771316775,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.0004894278827123,293.2110290527344,294.1499938964844,295.9552307128906,293.7240295410156,295.3871459960937,295.958740234375,293.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439611505717,1.1004456901275717e-08,0.0010439502075314,-0.0278762802481651,0.0,1.0,0.0,-0.0102682020515203,60.0,1.952985167503357,0.0,-7.430655557527643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,9.790788317332044e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0001031017163768,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,7.615057256771252e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.0001031017163768,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0004890701384283,293.2110290527344,294.1499938964844,295.95001220703125,293.71905517578125,295.3973083496094,295.9554443359375,293.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431970003992,1.0915221615448445e-08,0.0010431860573589,-0.027642710134387,0.0,1.0,0.0,-0.0102239586412906,60.0,1.947109341621399,0.0,-7.419796332897023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,9.790788317332044e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0001031017163768,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,7.615057256771252e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.0001031017163768,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0004890701384283,293.2110290527344,294.1499938964844,295.95001220703125,293.71905517578125,295.3973083496094,295.9554443359375,293.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431970003992,1.0915221615448445e-08,0.0010431860573589,-0.027642710134387,0.0,1.0,0.0,-0.0102239586412906,60.0,1.947109341621399,0.0,-7.419796332897023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,9.78334282990545e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001030233106575,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,7.609266322106123e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030029296875,0.0,0.0,0.0001030233106575,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,0.0004886982496827,293.2110290527344,294.1499938964844,295.9425354003906,293.7128601074219,295.4072570800781,295.9510803222656,293.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822454932224446e-08,0.0010423936182633,-0.0273998882621526,0.0,1.0,0.0,-0.010177974589169,60.0,1.940220594406128,0.0,-7.408515756424094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,9.78334282990545e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001030233106575,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,7.609266322106123e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030029296875,0.0,0.0,0.0001030233106575,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,0.0004886982496827,293.2110290527344,294.1499938964844,295.9425354003906,293.7128601074219,295.4072570800781,295.9510803222656,293.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822454932224446e-08,0.0010423936182633,-0.0273998882621526,0.0,1.0,0.0,-0.010177974589169,60.0,1.940220594406128,0.0,-7.408515756424094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
