time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,9.775793296284974e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0001029438135446,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,7.603394624311477e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,0.0001029438135446,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0004883211222477,293.2110290527344,294.1499938964844,295.9320983886719,293.7054138183594,295.4167175292969,295.9443664550781,293.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415993165224,1.0728395061221365e-08,0.0010415886063128,-0.027153680101037,0.0,1.0,0.0,-0.0101313414052128,60.0,1.9309335947036743,0.0,-7.397086676519393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,9.775793296284974e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0001029438135446,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,7.603394624311477e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,0.0001029438135446,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0004883211222477,293.2110290527344,294.1499938964844,295.9320983886719,293.7054138183594,295.4167175292969,295.9443664550781,293.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415993165224,1.0728395061221365e-08,0.0010415886063128,-0.027153680101037,0.0,1.0,0.0,-0.0101313414052128,60.0,1.9309335947036743,0.0,-7.397086676519393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,9.772018529474737e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.203125,0.0,0.0,0.0001029040649882,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,7.600458775414154e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,0.0001029040649882,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.000488132587634,293.2110290527344,294.1499938964844,295.92584228515625,293.7012634277344,295.4212341308594,295.9400634765625,293.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411969851702,1.0681365125719822e-08,0.0010411863913759,-0.027030574157834,0.0,1.0,0.0,-0.0101080266758799,60.0,1.925470829010009,0.0,-7.391375334009356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.0,0.0,9.768244490260258e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,0.0001028643164318,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.0,0.0,7.597522926516831e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.0,0.0,0.0001028643164318,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0004879440239164,293.2110595703125,294.1499938964844,295.9189147949219,293.6968688964844,295.4256591796875,295.93536376953125,293.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.06343360783967e-08,0.0010407842928543,-0.026907468214631,0.0,1.0,0.0,-0.010084711946547,60.0,1.9196584224700928,0.0,-7.385666123127521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,9.760696411831304e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20330810546875,0.0,0.0,0.0001027848338708,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,7.591652683913708e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0001027848338708,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0004875670128967,293.2110900878906,294.1499938964844,295.9031677246094,293.6872863769531,295.4342956542969,295.9248962402344,293.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.054029663549727e-08,0.0010399802122265,-0.0266613010317087,0.0,1.0,0.0,-0.0100380927324295,60.0,1.9072265625,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,9.760696411831304e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20330810546875,0.0,0.0,0.0001027848338708,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,7.591652683913708e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0001027848338708,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0004875670128967,293.2110900878906,294.1499938964844,295.9031677246094,293.6872863769531,295.4342956542969,295.9248962402344,293.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.054029663549727e-08,0.0010399802122265,-0.0266613010317087,0.0,1.0,0.0,-0.0100380927324295,60.0,1.9072265625,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,9.753164340509102e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,0.0001027055186568,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,7.585794810438529e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0001027055186568,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0004871907585766,293.2111511230469,294.1499938964844,295.8851318359375,293.6767578125,295.4423522949219,295.911865234375,293.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446450815493336e-08,0.0010391777614131,-0.0264156386256217,0.0,1.0,0.0,-0.0099915703758597,60.0,1.8927128314971924,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,9.753164340509102e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,0.0001027055186568,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,7.585794810438529e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0001027055186568,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0004871907585766,293.2111511230469,294.1499938964844,295.8851318359375,293.6767578125,295.4423522949219,295.911865234375,293.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446450815493336e-08,0.0010391777614131,-0.0264156386256217,0.0,1.0,0.0,-0.0099915703758597,60.0,1.8927128314971924,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,9.745650459080936e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,0.0001026263926178,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,7.579950033687055e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,0.0001026263926178,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0004868154064752,293.2112121582031,294.1499938964844,295.8650207519531,293.6654357910156,295.4498596191406,295.8966979980469,293.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352829704629585e-08,0.0010383771732449,-0.0261705573648214,0.0,1.0,0.0,-0.0099451579153537,60.0,1.8766857385635376,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,9.745650459080936e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,0.0001026263926178,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,7.579950033687055e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,0.0001026263926178,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0004868154064752,293.2112121582031,294.1499938964844,295.8650207519531,293.6654357910156,295.4498596191406,295.8966979980469,293.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352829704629585e-08,0.0010383771732449,-0.0261705573648214,0.0,1.0,0.0,-0.0099451579153537,60.0,1.8766857385635376,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,9.738156950334088e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0001025474848574,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,7.574121991638094e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001025474848574,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0004864411021117,293.2112731933594,294.1499938964844,295.8430480957031,293.6533508300781,295.4568176269531,295.8795471191406,293.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259467941864386e-08,0.0010375789133831,-0.0259261522442102,0.0,1.0,0.0,-0.0098988749086856,60.0,1.8592767715454104,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,9.738156950334088e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0001025474848574,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,7.574121991638094e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001025474848574,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0004864411021117,293.2112731933594,294.1499938964844,295.8430480957031,293.6533508300781,295.4568176269531,295.8795471191406,293.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259467941864386e-08,0.0010375789133831,-0.0259261522442102,0.0,1.0,0.0,-0.0098988749086856,60.0,1.8592767715454104,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,9.734421473694964e-05,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20379638671875,0.0,0.0,0.0001025081510306,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,7.571216701762751e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.203857421875,0.0,0.0,0.0001025081510306,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0004862545174546,293.2113037109375,294.1499938964844,295.8314208984375,293.6470642089844,295.4599914550781,295.8700256347656,293.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371912503615,1.021292650449368e-08,0.0010371810058131,-0.0258043128997087,0.0,1.0,0.0,-0.0098758023232221,60.0,1.849966645240784,0.0,-7.33460865376401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,9.730691090226172e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,0.0001024688608595,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,7.568315049866214e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0001024688608595,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.0004860681656282,293.2113647460937,294.1499938964844,295.8194580078125,293.6406555175781,295.4630432128906,295.86016845703125,293.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166442798720254e-08,0.0010367835639044,-0.025682620704174,0.0,1.0,0.0,-0.0098527586087584,60.0,1.8404494524002075,0.0,-7.32898755018141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,9.723241237225012e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.0001023904114845,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,7.56252120481804e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.0001023904114845,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055053710937,0.0,0.0,0.000485696044052,293.2114562988281,294.1499938964844,295.7944641113281,293.6273803710937,295.4688415527344,295.8396911621094,293.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073626377504752e-08,0.0010359898442402,-0.0254396349191665,0.0,1.0,0.0,-0.0098067447543144,60.0,1.8209655284881592,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,9.723241237225012e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.0001023904114845,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,7.56252120481804e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.0001023904114845,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055053710937,0.0,0.0,0.000485696044052,293.2114562988281,294.1499938964844,295.7944641113281,293.6273803710937,295.4688415527344,295.8396911621094,293.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073626377504752e-08,0.0010359898442402,-0.0254396349191665,0.0,1.0,0.0,-0.0098067447543144,60.0,1.8209655284881592,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,9.71582267084159e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001023122895276,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,7.556750642834231e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0001023122895276,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,0.0004853254649788,293.2115478515625,294.1499938964844,295.768310546875,293.6137084960937,295.4739685058594,295.8175354003906,293.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.9811954257234e-09,0.0010351995006203,-0.0251976512372493,0.0,1.0,0.0,-0.0097609227523207,60.0,1.8004313707351685,0.0,-7.306607585633176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,9.71582267084159e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001023122895276,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,7.556750642834231e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0001023122895276,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,0.0004853254649788,293.2115478515625,294.1499938964844,295.768310546875,293.6137084960937,295.4739685058594,295.8175354003906,293.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.9811954257234e-09,0.0010351995006203,-0.0251976512372493,0.0,1.0,0.0,-0.0097609227523207,60.0,1.8004313707351685,0.0,-7.306607585633176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,9.711684106150642e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0001022687065415,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,7.553531759185717e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0001022687065415,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0004851187113672,293.21160888671875,294.1499938964844,295.75323486328125,293.6058654785156,295.4765014648437,295.80438232421875,293.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347685310989,9.929629563032453e-09,0.0010347586357966,-0.0250626504421234,0.0,1.0,0.0,-0.0097353598102927,60.0,1.788527011871338,0.0,-7.300383941810652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,9.708433208288624e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.0001022344804368,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,7.551004091510549e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044372558594,0.0,0.0,0.0001022344804368,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,0.0004849563410971,293.211669921875,294.1499938964844,295.7412109375,293.59967041015625,295.4784545898437,295.7940673828125,293.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344221955165,9.889130403450965e-09,0.0010344123002141,-0.0249566212296485,0.0,1.0,0.0,-0.0097152823582291,60.0,1.7791731357574463,0.0,-7.29549753941683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,9.70107430475764e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0001021569842123,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,7.545280095655471e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,0.0001021569842123,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0004845887306146,293.2117919921875,294.1499938964844,295.71337890625,293.5853881835937,295.4823303222656,295.7694702148437,293.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336380219087,9.79743930429322e-09,0.0010336282430216,-0.0247165691107511,0.0,1.0,0.0,-0.0096698272973299,60.0,1.7573708295822144,0.0,-7.284441494448401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,9.70107430475764e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0001021569842123,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,7.545280095655471e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,0.0001021569842123,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0004845887306146,293.2117919921875,294.1499938964844,295.71337890625,293.5853881835937,295.4823303222656,295.7694702148437,293.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336380219087,9.79743930429322e-09,0.0010336282430216,-0.0247165691107511,0.0,1.0,0.0,-0.0096698272973299,60.0,1.7573708295822144,0.0,-7.284441494448401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.697410132503136e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001021183998091,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.542430103057995e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001021183998091,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0004844057257287,293.2118530273437,294.1499938964844,295.69927978515625,293.57818603515625,295.4839172363281,295.7567443847656,293.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332476813346,9.751789598055892e-09,0.0010332380188629,-0.0245970506221056,0.0,1.0,0.0,-0.0096471970900893,60.0,1.7462841272354126,0.0,-7.278940472588148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,9.69375396380201e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0001020798954414,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,7.539585931226611e-05,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0001020798954414,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0004842230700887,293.2119445800781,294.1499938964844,295.6850891113281,293.57098388671875,295.4853820800781,295.7438659667969,293.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328581556677,9.706230486017375e-09,0.001032848493196,-0.0244777705520391,0.0,1.0,0.0,-0.0096246115863323,60.0,1.735151290893555,0.0,-7.2734515299544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,9.68645908869803e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001020030831568,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,7.533912867074832e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.0001020030831568,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0004838586901314,293.21209716796875,294.1499938964844,295.6565246582031,293.5565185546875,295.48797607421875,295.71783447265625,293.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.61534762922156e-09,0.0010320711880922,-0.0242398232221603,0.0,1.0,0.0,-0.0095795569941401,60.0,1.7128210067749023,0.0,-7.26250988236643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,9.68645908869803e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001020030831568,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,7.533912867074832e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.0001020030831568,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0004838586901314,293.21209716796875,294.1499938964844,295.6565246582031,293.5565185546875,295.48797607421875,295.71783447265625,293.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.61534762922156e-09,0.0010320711880922,-0.0242398232221603,0.0,1.0,0.0,-0.0095795569941401,60.0,1.7128210067749023,0.0,-7.26250988236643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,9.679192589828745e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.0001019265619106,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,7.528260903200135e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001019265619106,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0004834957071579,293.2122497558594,294.1499938964844,295.6279296875,293.5421142578125,295.4898986816406,295.6912841796875,293.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313066886737,9.524810273831008e-09,0.0010312971426174,-0.0240027774125337,0.0,1.0,0.0,-0.0095346746966242,60.0,1.69043231010437,0.0,-7.251617262227229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,9.679192589828745e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.0001019265619106,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,7.528260903200135e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001019265619106,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0004834957071579,293.2122497558594,294.1499938964844,295.6279296875,293.5421142578125,295.4898986816406,295.6912841796875,293.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313066886737,9.524810273831008e-09,0.0010312971426174,-0.0240027774125337,0.0,1.0,0.0,-0.0095346746966242,60.0,1.69043231010437,0.0,-7.251617262227229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,9.6719668363221e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0001018504699459,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,7.52264095353894e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,0.0001018504699459,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0004831347905565,293.2124328613281,294.1499938964844,295.5995483398437,293.5278625488281,295.4912414550781,295.66461181640625,293.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305368341505,9.434785397388625e-09,0.0010305274045094,-0.0237670689821243,0.0,1.0,0.0,-0.0094900457188487,60.0,1.6682031154632568,0.0,-7.24079427527613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,9.6719668363221e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0001018504699459,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,7.52264095353894e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,0.0001018504699459,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0004831347905565,293.2124328613281,294.1499938964844,295.5995483398437,293.5278625488281,295.4912414550781,295.66461181640625,293.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305368341505,9.434785397388625e-09,0.0010305274045094,-0.0237670689821243,0.0,1.0,0.0,-0.0094900457188487,60.0,1.6682031154632568,0.0,-7.24079427527613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,9.664781100582331e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001017747999867,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,7.517051562899724e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,0.0001017747999867,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0004827758239116,293.2126159667969,294.1499938964844,295.5715637207031,293.5138854980469,295.4922180175781,295.637939453125,293.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297710541635,9.345253459969172e-09,0.0010297617409378,-0.0235326495021581,0.0,1.0,0.0,-0.0094456598162651,60.0,1.6462104320526123,0.0,-7.23003878988493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,9.664781100582331e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001017747999867,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,7.517051562899724e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,0.0001017747999867,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0004827758239116,293.2126159667969,294.1499938964844,295.5715637207031,293.5138854980469,295.4922180175781,295.637939453125,293.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297710541635,9.345253459969172e-09,0.0010297617409378,-0.0235326495021581,0.0,1.0,0.0,-0.0094456598162651,60.0,1.6462104320526123,0.0,-7.23003878988493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,9.661200601840392e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001017370959743,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,7.514267053920776e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0001017370959743,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,0.0004825969808734,293.21270751953125,294.1499938964844,295.5578308105469,293.5070495605469,295.4925231933594,295.6246643066406,293.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293896775692,9.300642034304474e-09,0.0010293803643435,-0.0234158411622047,0.0,1.0,0.0,-0.0094235455617308,60.0,1.6353645324707031,0.0,-7.22468271874277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,9.657627379056066e-05,297.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,0.0001016994719975,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,7.511488365707919e-05,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,0.0001016994719975,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0004824184870813,293.2127990722656,294.1499938964844,295.54425048828125,293.50030517578125,295.49273681640625,295.6114501953125,293.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290089994668,9.256126531909104e-09,0.0010289998026564,-0.0232992842793464,0.0,1.0,0.0,-0.0094014769420027,60.0,1.6246200799942017,0.0,-7.21934014791259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,9.65050421655178e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001016244568745,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,7.505947723984718e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001016244568745,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,0.0004820626636501,293.2130126953125,294.1499938964844,295.517822265625,293.4871520996094,295.4929504394531,295.5851745605469,293.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167377079677408e-09,0.0010282406583428,-0.0230669025331735,0.0,1.0,0.0,-0.0093574784696102,60.0,1.6033892631530762,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,9.65050421655178e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001016244568745,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,7.505947723984718e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001016244568745,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,0.0004820626636501,293.2130126953125,294.1499938964844,295.517822265625,293.4871520996094,295.4929504394531,295.5851745605469,293.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167377079677408e-09,0.0010282406583428,-0.0230669025331735,0.0,1.0,0.0,-0.0093574784696102,60.0,1.6033892631530762,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.643430530559272e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001015499656205,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,7.500446372432634e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001015499656205,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0004817093431483,293.2132263183594,294.1499938964844,295.49249267578125,293.474609375,295.49273681640625,295.5594482421875,293.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079244911447404e-09,0.0010274871019646,-0.022836135700345,0.0,1.0,0.0,-0.0093137882649898,60.0,1.5829551219940186,0.0,-7.19813044725015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.643430530559272e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001015499656205,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,7.500446372432634e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001015499656205,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0004817093431483,293.2132263183594,294.1499938964844,295.49249267578125,293.474609375,295.49273681640625,295.5594482421875,293.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079244911447404e-09,0.0010274871019646,-0.022836135700345,0.0,1.0,0.0,-0.0093137882649898,60.0,1.5829551219940186,0.0,-7.19813044725015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,9.63893107837066e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001015025845845,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,7.49694590922445e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001015025845845,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,0.0004814845451619,293.21337890625,294.1499938964844,295.4769592285156,293.4669189453125,295.4923400878906,295.54345703125,293.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270167840644,9.023179536882252e-09,0.0010270077036693,-0.0226893313229084,0.0,1.0,0.0,-0.0092859948053956,60.0,1.570433259010315,0.0,-7.191414397311746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,9.63640195550397e-05,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0001014759473036,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,7.494979217881337e-05,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001014759473036,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004813582054339,293.21343994140625,294.1499938964844,295.4684753417969,293.4627380371094,295.4920959472656,295.5344543457031,293.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267471661791,8.991669631086552e-09,0.0010267382021993,-0.0226068217307329,0.0,1.0,0.0,-0.0092703737318515,60.0,1.563390016555786,0.0,-7.18764141538486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,9.629418491385876e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0001014024092,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,7.489547715522349e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001014024092,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.000481009366922,293.21368408203125,294.1499938964844,295.446044921875,293.45166015625,295.4911193847656,295.5104064941406,293.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904660120379049e-09,0.0010259941918775,-0.0223789885640144,0.0,1.0,0.0,-0.0092272395268082,60.0,1.5448760986328125,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
