time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,9.629418491385876e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0001014024092,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,7.489547715522349e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001014024092,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.000481009366922,293.21368408203125,294.1499938964844,295.446044921875,293.45166015625,295.4911193847656,295.5104064941406,293.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904660120379049e-09,0.0010259941918775,-0.0223789885640144,0.0,1.0,0.0,-0.0092272395268082,60.0,1.5448760986328125,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,9.625949314795434e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0001013658838928,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,7.48684979043901e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0001013658838928,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0004808361118193,293.2138061523437,294.1499938964844,295.4354858398437,293.44647216796875,295.490478515625,295.4989624023437,293.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256335372105,8.86144224665486e-09,0.001025624689646,-0.0222658198326826,0.0,1.0,0.0,-0.0092058144509792,60.0,1.5362180471420288,0.0,-7.172057081561435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,9.622488869354127e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,0.0001013294458971,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,7.484158413717523e-05,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,0.0001013294458971,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0004806632641702,293.21392822265625,294.1499938964844,295.4253845214844,293.4414978027344,295.4897766113281,295.4877319335937,293.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252649663016,8.818331842519456e-09,0.0010252561187371,-0.0221529323607683,0.0,1.0,0.0,-0.0091844424605369,60.0,1.527802586555481,0.0,-7.166902094013494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,9.615593444323169e-05,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0001012568318401,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,7.478795305360109e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,0.0001012568318401,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.000480318791233,293.21417236328125,294.1499938964844,295.40673828125,293.4323425292969,295.4882202148437,295.4659729003906,293.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732416567625023e-09,0.0010245213052257,-0.0219279583543539,0.0,1.0,0.0,-0.009141850285232,60.0,1.5115917921066284,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,9.615593444323169e-05,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0001012568318401,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,7.478795305360109e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,0.0001012568318401,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.000480318791233,293.21417236328125,294.1499938964844,295.40673828125,293.4323425292969,295.4882202148437,295.4659729003906,293.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732416567625023e-09,0.0010245213052257,-0.0219279583543539,0.0,1.0,0.0,-0.009141850285232,60.0,1.5115917921066284,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,9.608759864931926e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,0.0001011848653433,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,7.473479490727186e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,0.0001011848653433,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0004799774615094,293.21441650390625,294.1499938964844,295.3903503417969,293.4242858886719,295.48638916015625,295.4460144042969,293.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,1.0,0.0,-0.0090996418148279,60.0,1.4972169399261477,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,9.608759864931926e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,0.0001011848653433,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,7.473479490727186e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,0.0001011848653433,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0004799774615094,293.21441650390625,294.1499938964844,295.3903503417969,293.4242858886719,295.48638916015625,295.4460144042969,293.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,1.0,0.0,-0.0090996418148279,60.0,1.4972169399261477,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,9.601975762052462e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0001011134299915,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,7.46820296626538e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0001011134299915,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090148925781,0.0,0.0,0.0004796385765075,293.2146911621094,294.1499938964844,295.3764343261719,293.4174499511719,295.484375,295.4278259277344,293.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,1.0,0.0,-0.0090577397495508,60.0,1.4844707250595093,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,9.601975762052462e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0001011134299915,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,7.46820296626538e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0001011134299915,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090148925781,0.0,0.0,0.0004796385765075,293.2146911621094,294.1499938964844,295.3764343261719,293.4174499511719,295.484375,295.4278259277344,293.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,1.0,0.0,-0.0090577397495508,60.0,1.4844707250595093,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.595245501259342e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0001010425548884,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,7.462968642357737e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.0001010425548884,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0004793023690581,293.2149658203125,294.1499938964844,295.3652038574219,293.4119567871094,295.4822082519531,295.41162109375,293.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.021264074370265,0.0,1.0,0.0,-0.0090161701664328,60.0,1.473582744598389,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.595245501259342e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0001010425548884,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,7.462968642357737e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.0001010425548884,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0004793023690581,293.2149658203125,294.1499938964844,295.3652038574219,293.4119567871094,295.4822082519531,295.41162109375,293.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.021264074370265,0.0,1.0,0.0,-0.0090161701664328,60.0,1.473582744598389,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,9.591907291905954e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0001010074047371,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,7.460372580680996e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,0.0001010074047371,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0004791356332134,293.2151184082031,294.1499938964844,295.3606872558594,293.4097595214844,295.4810791015625,295.40460205078125,293.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.43730685318178e-09,0.0010219980031251,-0.0211551617830991,0.0,1.0,0.0,-0.008995552547276,60.0,1.4691349267959597,0.0,-7.12141883241202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,9.588578541297466e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0001009723491733,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,7.457783067366108e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001009723491733,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0004789693339262,293.2152709960937,294.1499938964844,295.3569030761719,293.40789794921875,295.4799194335937,295.3980407714844,293.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021651783958,8.395833361873883e-09,0.0010216432856395,-0.0210465528070926,0.0,1.0,0.0,-0.0089749917387962,60.0,1.4650607109069824,0.0,-7.116477007684807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,9.581948688719422e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001009025290841,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,7.452626596204937e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001009025290841,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0004786381614394,293.215576171875,294.1499938964844,295.3517761230469,293.4053955078125,295.4776306152344,295.38604736328125,293.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,1.0,0.0,-0.0089340405538678,60.0,1.4578838348388672,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,9.581948688719422e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001009025290841,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,7.452626596204937e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001009025290841,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0004786381614394,293.215576171875,294.1499938964844,295.3517761230469,293.4053955078125,295.4776306152344,295.38604736328125,293.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,1.0,0.0,-0.0089340405538678,60.0,1.4578838348388672,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,9.57542797550559e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090148925781,0.0,0.0,0.0001008338658721,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,0.0001008338658721,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0004783124604728,293.21588134765625,294.1499938964844,295.3500061035156,293.404541015625,295.475341796875,295.377197265625,293.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,1.0,0.0,-0.0088937692344188,60.0,1.4535704851150513,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,9.57542797550559e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090148925781,0.0,0.0,0.0001008338658721,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,0.0001008338658721,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0004783124604728,293.21588134765625,294.1499938964844,295.3500061035156,293.404541015625,295.475341796875,295.377197265625,293.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,1.0,0.0,-0.0088937692344188,60.0,1.4535704851150513,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,9.571496048010886e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001007924656732,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,7.44449716876261e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001007924656732,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0004781160678248,293.2160949707031,294.1499938964844,295.3509216308594,293.4050598144531,295.4737854003906,295.3726806640625,293.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198316304013,8.18300538441008e-09,0.0010198234813287,-0.0204891990870237,0.0,1.0,0.0,-0.0088694840669631,60.0,1.452168107032776,0.0,-7.091143316984019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.569970279699191e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001007763930829,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,7.443309732479975e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001007763930829,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104187011719,0.0,0.0,0.000478039815789,293.2161865234375,294.1499938964844,295.3517761230469,293.405517578125,295.47314453125,295.37091064453125,293.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.1639894844443e-09,0.0010196607327088,-0.020439401268959,0.0,1.0,0.0,-0.0088600562885403,60.0,1.4516233205795288,0.0,-7.088881659456092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,9.566172957420348e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,0.0001007364116958,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,7.440357148880139e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0001007364116958,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,0.0004778501752298,293.2165222167969,294.1499938964844,295.3569030761719,293.4083557128906,295.4710998535156,295.3672790527344,293.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116685989989492e-09,0.0010192560730502,-0.0203155204653739,0.0,1.0,0.0,-0.0088366046547889,60.0,1.452214002609253,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,9.566172957420348e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,0.0001007364116958,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,7.440357148880139e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0001007364116958,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,0.0004778501752298,293.2165222167969,294.1499938964844,295.3569030761719,293.4083557128906,295.4710998535156,295.3672790527344,293.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116685989989492e-09,0.0010192560730502,-0.0203155204653739,0.0,1.0,0.0,-0.0088366046547889,60.0,1.452214002609253,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,9.565157233737408e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0001007257087621,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,7.439566252287477e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0001007257087621,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0004777993890456,293.2166748046875,294.1499938964844,295.3606872558594,293.4104309082031,295.4701538085937,295.3671569824219,293.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191563051193,8.104024118438247e-09,0.0010191481560468,-0.0202823597937822,0.0,1.0,0.0,-0.0088303303346037,60.0,1.4538949728012085,0.0,-7.081753494730948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,9.564263018546626e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,0.000100716293673,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,7.438871398335323e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.000100716293673,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.0004777547146659,293.21685791015625,294.1499938964844,295.3652038574219,293.4129333496094,295.4692687988281,295.3672790527344,293.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.092883696519948e-09,0.0010190535103902,-0.0202531851828098,0.0,1.0,0.0,-0.008824810385704,60.0,1.4558310508728027,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,9.563394269207492e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001007071477943,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,7.438195461872965e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,0.0001007071477943,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0004777113499585,293.2171936035156,294.1499938964844,295.3764343261719,293.41912841796875,295.46759033203125,295.36932373046875,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082060354297482e-09,0.0010189595632255,-0.0202248394489288,0.0,1.0,0.0,-0.0088194385170936,60.0,1.4610660076141355,0.0,-7.079142960719764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,9.563394269207492e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001007071477943,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,7.438195461872965e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,0.0001007071477943,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0004777113499585,293.2171936035156,294.1499938964844,295.3764343261719,293.41912841796875,295.46759033203125,295.36932373046875,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082060354297482e-09,0.0010189595632255,-0.0202248394489288,0.0,1.0,0.0,-0.0088194385170936,60.0,1.4610660076141355,0.0,-7.079142960719764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,9.564335778122768e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001007170649245,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,7.438928150804713e-05,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0001007170649245,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0004777583817485,293.2175598144531,294.1499938964844,295.3903503417969,293.4267883300781,295.46630859375,295.3753662109375,293.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.0937967439354e-09,0.0010190603788942,-0.0202555749565362,0.0,1.0,0.0,-0.0088252583518624,60.0,1.4691212177276611,0.0,-7.080537756110061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,9.564335778122768e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001007170649245,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,7.438928150804713e-05,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0001007170649245,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0004777583817485,293.2175598144531,294.1499938964844,295.3903503417969,293.4267883300781,295.46630859375,295.3753662109375,293.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.0937967439354e-09,0.0010190603788942,-0.0202555749565362,0.0,1.0,0.0,-0.0088252583518624,60.0,1.4691212177276611,0.0,-7.080537756110061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.566146763972938e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0001007361279334,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,7.440336048603058e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001007361279334,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.0004778488364536,293.2179260253906,294.1499938964844,295.40673828125,293.435791015625,295.4652709960937,295.3834228515625,293.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261078909,8.116353811260524e-09,0.0010192529298365,-0.0203146506100893,0.0,1.0,0.0,-0.0088364388793706,60.0,1.4788551330566406,0.0,-7.083218633852084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.566146763972938e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0001007361279334,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,7.440336048603058e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001007361279334,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.0004778488364536,293.2179260253906,294.1499938964844,295.40673828125,293.435791015625,295.4652709960937,295.3834228515625,293.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261078909,8.116353811260524e-09,0.0010192529298365,-0.0203146506100893,0.0,1.0,0.0,-0.0088364388793706,60.0,1.4788551330566406,0.0,-7.083218633852084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,9.569388930685818e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0001007702740025,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,7.442857895512134e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0001007702740025,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0004780107992701,293.2182922363281,294.1499938964844,295.4253845214844,293.4460144042969,295.46466064453125,295.3949279785156,293.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196067159995,8.156749053966905e-09,0.001019598566927,-0.0204204395413398,0.0,1.0,0.0,-0.0088564660400152,60.0,1.4907679557800293,0.0,-7.088021192203088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,9.569388930685818e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0001007702740025,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,7.442857895512134e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0001007702740025,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0004780107992701,293.2182922363281,294.1499938964844,295.4253845214844,293.4460144042969,295.46466064453125,295.3949279785156,293.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196067159995,8.156749053966905e-09,0.001019598566927,-0.0204204395413398,0.0,1.0,0.0,-0.0088564660400152,60.0,1.4907679557800293,0.0,-7.088021192203088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,9.571341797709464e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001007908358587,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,7.444376387866214e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001007908358587,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125244140625,0.0,0.0,0.0004781083262059,293.2184753417969,294.1499938964844,295.4354858398437,293.4515686035156,295.46453857421875,295.4015808105469,293.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181078037239331e-09,0.0010198071831837,-0.0204841531813144,0.0,1.0,0.0,-0.0088685303926467,60.0,1.4974075555801392,0.0,-7.090913811680366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,9.573491843184456e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0001008134786388,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,7.446049130521715e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,0.0001008134786388,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,0.0004782157484441,293.2186584472656,294.1499938964844,295.446044921875,293.45733642578125,295.4644775390625,295.40875244140625,293.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200445540249,8.207869939269585e-09,0.0010200364049524,-0.0205543152987957,0.0,1.0,0.0,-0.0088818119838833,60.0,1.50435471534729,0.0,-7.09410059585025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,9.57830488914624e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001008641629596,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,7.449792610714212e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001008641629596,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.0004784561460837,293.21905517578125,294.1499938964844,295.4684753417969,293.4696044921875,295.4646301269531,295.42437744140625,293.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.26783264074038e-09,0.0010205481667071,-0.0207113493233919,0.0,1.0,0.0,-0.008911533281207,60.0,1.5189944505691528,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,9.57830488914624e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001008641629596,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,7.449792610714212e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001008641629596,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.0004784561460837,293.21905517578125,294.1499938964844,295.4684753417969,293.4696044921875,295.4646301269531,295.42437744140625,293.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.26783264074038e-09,0.0010205481667071,-0.0207113493233919,0.0,1.0,0.0,-0.008911533281207,60.0,1.5189944505691528,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,9.584319923305884e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,0.0001009275001706,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,7.454471051460132e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,0.0001009275001706,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,0.0004787566140294,293.2194519042969,294.1499938964844,295.49249267578125,293.482666015625,295.4652709960937,295.4429931640625,293.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211975313723,8.342772694902578e-09,0.0010211891494691,-0.0209076013416051,0.0,1.0,0.0,-0.0089486856013536,60.0,1.535410761833191,0.0,-7.110156730050221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,9.584319923305884e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,0.0001009275001706,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,7.454471051460132e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,0.0001009275001706,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,0.0004787566140294,293.2194519042969,294.1499938964844,295.49249267578125,293.482666015625,295.4652709960937,295.4429931640625,293.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211975313723,8.342772694902578e-09,0.0010211891494691,-0.0209076013416051,0.0,1.0,0.0,-0.0089486856013536,60.0,1.535410761833191,0.0,-7.110156730050221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,9.58933524088934e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,0.0001009803163469,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,7.458371692337096e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0001009803163469,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0004790071689058,293.21978759765625,294.1499938964844,295.5126647949219,293.4936218261719,295.46612548828125,295.458984375,293.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217321105301,8.405264928512679e-09,0.0010217237286269,-0.0210712514817714,0.0,1.0,0.0,-0.0089796669781208,60.0,1.5492569208145142,0.0,-7.117600375750045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128295898437,0.0,0.0,9.59059616434388e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127990722656,0.0,0.0,0.0001009935949696,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128295898437,0.0,0.0,7.459352491423488e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128295898437,0.0,0.0,0.0001009935949696,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,0.0004790701495949,293.2198791503906,294.1499938964844,295.517822265625,293.4964294433594,295.4663391113281,295.4629821777344,293.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218662209808,8.420973252043495e-09,0.0010218577226623,-0.0211123879998922,0.0,1.0,0.0,-0.008987451903522,60.0,1.5527186393737793,0.0,-7.119472655858773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,9.597864846000448e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001010701380437,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,7.465005910489708e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,0.0001010701380437,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0004794332198798,293.2203063964844,294.1499938964844,295.54425048828125,293.5107421875,295.46795654296875,295.4854431152344,293.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226407321169,8.511537252786638e-09,0.0010226322337985,-0.0213495511561632,0.0,1.0,0.0,-0.009032349102199,60.0,1.5712894201278689,0.0,-7.130268642185912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,9.597864846000448e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001010701380437,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,7.465005910489708e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,0.0001010701380437,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0004794332198798,293.2203063964844,294.1499938964844,295.54425048828125,293.5107421875,295.46795654296875,295.4854431152344,293.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226407321169,8.511537252786638e-09,0.0010226322337985,-0.0213495511561632,0.0,1.0,0.0,-0.009032349102199,60.0,1.5712894201278689,0.0,-7.130268642185912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
